time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.749854564666748,0.3052769303321838,0.2792198657989502,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463597297668457,0.4445227384567261,0.4251320660114288,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767104387283324,0.6737639904022217,0.4725455939769745,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938819527626038,0.3633115589618683,0.3486275374889374,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780965089797974,0.1388229727745056,0.6498056054115295,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347549915313721,0.8901264667510986,0.8901264667510986,1.0,1.0,-2.611555576324463,1.1899417638778689,1.4216139316558838,0.594333291053772,0.922192931175232,0.922192931175232,0.0,174.61285400390625,155.0,68440.8203125,0.0,1789.036376953125,1.0,278.7421264648437,283.1999206542969,300.6369323730469,305.1219177246094,293.1499938964844,293.1499938964844,278.45001220703125,34406.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115524053573608,1.0,0.0,0.0,3.670598268508911,3.6706223487854,8.990151627585874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12831.1923828125,0.0,1544.2154541015625,1895.4371337890625,0.0,2577.496826171875,0.9083787202835084,1.0,0.0,3.0,1.0,0.0
17690460,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7526296973228455,0.3026809990406036,0.2768652737140655,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497990369796753,0.4412539601325989,0.4220332503318786,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811784029006958,0.6704249978065491,0.4702935814857483,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975285649299622,0.3609258234500885,0.3463306128978729,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792433023452759,0.1368168145418167,0.6401285529136658,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.527965784072876,0.8887299299240112,0.8887299299240112,1.0,1.0,-2.5879154205322266,1.1782505512237549,1.409664750099182,0.5883476734161377,0.8345414996147156,0.8345414996147156,0.0,168.72647094726562,143.0,68050.078125,0.0,1728.7354736328125,1.0,278.4579467773437,283.1298828125,300.64227294921875,305.1779479980469,293.1499938964844,293.1499938964844,278.75,39834.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155489563941956,1.0,0.0,0.0,3.4820003509521484,3.4820234775543213,8.090044616437808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11229.5576171875,0.0,1381.5428466796875,1895.4371337890625,0.0,2614.38427734375,0.8717755675315857,1.0,0.0,3.0,1.0,0.0
17690520,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7526296973228455,0.3026809990406036,0.2768652737140655,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497990369796753,0.4412539601325989,0.4220332503318786,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811784029006958,0.6704249978065491,0.4702935814857483,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975285649299622,0.3609258234500885,0.3463306128978729,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792433023452759,0.1368168145418167,0.6401285529136658,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.527965784072876,0.8887299299240112,0.8887299299240112,1.0,1.0,-2.5879154205322266,1.1782505512237549,1.409664750099182,0.5883476734161377,0.8345414996147156,0.8345414996147156,0.0,168.72647094726562,143.0,68050.078125,0.0,1728.7354736328125,1.0,278.4579467773437,283.1298828125,300.64227294921875,305.1779479980469,293.1499938964844,293.1499938964844,278.75,39834.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155489563941956,1.0,0.0,0.0,3.4820003509521484,3.4820234775543213,8.090044616437808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11229.5576171875,0.0,1381.5428466796875,1895.4371337890625,0.0,2614.38427734375,0.8717755675315857,1.0,0.0,3.0,1.0,0.0
17690580,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588620781898499,0.3009229600429535,0.2748244106769562,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.857003390789032,0.4387462437152862,0.4191975593566894,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.98918479681015,0.6683937907218933,0.468466967344284,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048374056816101,0.3591646552085876,0.344217300415039,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833348631858826,0.1351063251495361,0.6305937767028809,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195457339286804,0.887333333492279,0.887333333492279,1.0,1.0,-2.565861463546753,1.1673688888549805,1.3984925746917725,0.582622230052948,0.8968870639801025,0.8968870639801025,0.0,160.0548095703125,131.0,66993.4609375,0.0,1659.4566650390625,1.0,278.74151611328125,283.221435546875,300.59844970703125,304.9861755371094,293.1499938964844,293.1499938964844,278.45001220703125,34438.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072759509086609,1.0,0.0,0.0,3.5748469829559326,3.574870109558105,8.527234740540734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12513.3203125,0.0,1439.7138671875,1895.4371337890625,0.0,2538.13037109375,0.8868565559387207,1.0,0.0,3.0,1.0,0.0
17690640,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588620781898499,0.3009229600429535,0.2748244106769562,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.857003390789032,0.4387462437152862,0.4191975593566894,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.98918479681015,0.6683937907218933,0.468466967344284,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048374056816101,0.3591646552085876,0.344217300415039,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833348631858826,0.1351063251495361,0.6305937767028809,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195457339286804,0.887333333492279,0.887333333492279,1.0,1.0,-2.565861463546753,1.1673688888549805,1.3984925746917725,0.582622230052948,0.8968870639801025,0.8968870639801025,0.0,160.0548095703125,131.0,66993.4609375,0.0,1659.4566650390625,1.0,278.74151611328125,283.221435546875,300.59844970703125,304.9861755371094,293.1499938964844,293.1499938964844,278.45001220703125,34438.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072759509086609,1.0,0.0,0.0,3.5748469829559326,3.574870109558105,8.527234740540734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12513.3203125,0.0,1439.7138671875,1895.4371337890625,0.0,2538.13037109375,0.8868565559387207,1.0,0.0,3.0,1.0,0.0
17690700,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7627122402191162,0.2996893227100372,0.2737516760826111,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.8614544868469238,0.4371535181999206,0.4177261888980865,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9936272501945496,0.6667404174804688,0.4674566090106964,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8092111349105835,0.358008474111557,0.3431208729743957,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.5860292315483093,0.1341696828603744,0.625859797000885,284.852294921875,284.95001220703125,303.6578369140625,297.6160583496094,300.0492248535156,297.0188293457031,284.8515625,1.0,0.5149487257003784,0.8866350650787354,0.8866350650787354,1.0,1.0,-2.5545895099639893,1.1617982387542725,1.3927911520004272,0.5797420144081116,0.8040698766708374,0.8040698766708374,0.0,155.25144958496094,131.0,67114.5546875,0.0,1622.8458251953125,1.0,278.5001525878906,283.1001892089844,300.63409423828125,305.1641540527344,293.1499938964844,293.1499938964844,278.45001220703125,40268.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115273118019104,1.0,0.0,0.0,3.484173059463501,3.484196186065674,8.100143418232619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11930.697265625,0.0,1386.8729248046875,1895.4371337890625,0.0,2577.265380859375,0.8687446117401123,1.0,0.0,3.0,1.0,0.0
17690760,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7665554285049438,0.2984452843666076,0.2724214196205139,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.865990400314331,0.4355383217334747,0.4159893095493316,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9978405833244324,0.6650749444961548,0.4661098420619964,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8134790658950806,0.3568220436573028,0.3417979776859283,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.5887024998664856,0.1332077831029892,0.620685875415802,284.9095458984375,284.95001220703125,303.63897705078125,297.60919189453125,300.0386962890625,297.017578125,284.9093017578125,1.0,0.5100704431533813,0.8860531449317932,0.8860531449317932,1.0,1.0,-2.541480302810669,1.1553492546081543,1.386130928993225,0.5763705968856812,0.8197336792945862,0.8197336792945862,0.0,150.39877319335938,119.0,66571.53125,0.0,1583.821533203125,1.0,278.45904541015625,283.1624755859375,300.60943603515625,305.04376220703125,293.1499938964844,293.1499938964844,278.75,39534.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108201622962952,1.0,0.0,0.0,3.3848042488098145,3.384826421737671,7.644700303899299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.3076171875,0.0,1282.18115234375,1895.4371337890625,0.0,2570.748046875,0.8502684831619263,1.0,0.0,3.0,1.0,0.0
17690820,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7610249519348145,0.2965054512023926,0.2708189785480499,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8597740530967712,0.4328047931194305,0.4135754704475403,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.9933558106422424,0.6650485992431641,0.4650620222091675,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8079249262809753,0.3548351526260376,0.3400985896587372,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5823730826377869,0.1313804686069488,0.6134790182113647,284.95538330078125,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.9389343261719,1.0,0.4966498017311096,0.8848892450332642,0.8848892450332642,1.0,1.0,-2.436246395111084,1.101251244544983,1.3349950313568115,0.5607157945632935,0.8615588545799255,0.8615588545799255,0.0,151.10025024414062,107.0,64465.3359375,0.0,1500.984619140625,1.0,278.7402648925781,283.22265625,300.5691223144531,304.8452453613281,293.1499938964844,293.1499938964844,279.04998779296875,35116.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020825386047363,1.0,0.0,0.0,3.463458299636841,3.4634804725646973,8.004113851711736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.6376953125,0.0,1329.0963134765625,1895.4371337890625,0.0,2490.48046875,0.8623988628387451,1.0,0.0,3.0,1.0,0.0
17690880,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7610249519348145,0.2965054512023926,0.2708189785480499,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8597740530967712,0.4328047931194305,0.4135754704475403,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.9933558106422424,0.6650485992431641,0.4650620222091675,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8079249262809753,0.3548351526260376,0.3400985896587372,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5823730826377869,0.1313804686069488,0.6134790182113647,284.95538330078125,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.9389343261719,1.0,0.4966498017311096,0.8848892450332642,0.8848892450332642,1.0,1.0,-2.436246395111084,1.101251244544983,1.3349950313568115,0.5607157945632935,0.8615588545799255,0.8615588545799255,0.0,151.10025024414062,107.0,64465.3359375,0.0,1500.984619140625,1.0,278.7402648925781,283.22265625,300.5691223144531,304.8452453613281,293.1499938964844,293.1499938964844,279.04998779296875,35116.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020825386047363,1.0,0.0,0.0,3.463458299636841,3.4634804725646973,8.004113851711736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.6376953125,0.0,1329.0963134765625,1895.4371337890625,0.0,2490.48046875,0.8623988628387451,1.0,0.0,3.0,1.0,0.0
17690940,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845608592033386,0.2949405908584595,0.2685442268848419,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865582346916199,0.4303868412971496,0.4103980660438537,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676514744758606,0.4329710900783539,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8316699862480164,0.3531566262245178,0.3376130163669586,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006990075111389,0.1299213618040084,0.6025346517562866,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224914550781,284.9781188964844,1.0,0.4872334897518158,0.8837254047393799,0.8837254047393799,1.0,1.0,-2.4634697437286377,1.1170501708984375,1.3464194536209106,0.5565634369850159,0.9172361493110656,0.9172361493110656,0.0,131.3280792236328,95.0,63877.32421875,0.0,1400.326904296875,1.0,279.0405578613281,283.29156494140625,300.5633544921875,304.7411804199219,293.1499938964844,293.1499938964844,278.75,33078.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948950529098511,1.0,0.0,0.0,3.5940604209899902,3.594083547592163,8.619142590760021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.7431640625,0.0,1450.2974853515625,1895.4371337890625,0.0,2424.846435546875,0.8899507522583008,1.0,0.0,3.0,1.0,0.0
17691000,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845608592033386,0.2949405908584595,0.2685442268848419,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865582346916199,0.4303868412971496,0.4103980660438537,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676514744758606,0.4329710900783539,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8316699862480164,0.3531566262245178,0.3376130163669586,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006990075111389,0.1299213618040084,0.6025346517562866,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224914550781,284.9781188964844,1.0,0.4872334897518158,0.8837254047393799,0.8837254047393799,1.0,1.0,-2.4634697437286377,1.1170501708984375,1.3464194536209106,0.5565634369850159,0.9172361493110656,0.9172361493110656,0.0,131.3280792236328,95.0,63877.32421875,0.0,1400.326904296875,1.0,279.0405578613281,283.29156494140625,300.5633544921875,304.7411804199219,293.1499938964844,293.1499938964844,278.75,33078.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948950529098511,1.0,0.0,0.0,3.5940604209899902,3.594083547592163,8.619142590760021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.7431640625,0.0,1450.2974853515625,1895.4371337890625,0.0,2424.846435546875,0.8899507522583008,1.0,0.0,3.0,1.0,0.0
17691060,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950758934020996,0.2923307120800018,0.2660474479198456,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987293839454651,0.4268746376037597,0.4069526195526123,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6715999245643616,0.4126124978065491,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.842235803604126,0.3505115509033203,0.3349620997905731,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076685190200806,0.1279845386743545,0.5926774144172668,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.0315246582031,284.8893737792969,1.0,0.4743411540985107,0.8831426501274109,0.8831426501274109,1.0,1.0,-2.4168500900268555,1.0942517518997192,1.3225984573364258,0.5447508692741394,0.8104340434074402,0.8104340434074402,0.0,121.4320068359375,98.0,62853.94140625,0.0,1301.7464599609375,1.0,278.7586669921875,283.2189636230469,300.5760192871094,304.7729187011719,293.1499938964844,293.1499938964844,279.04998779296875,40639.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79841148853302,1.0,0.0,0.0,3.3691866397857666,3.369208812713623,7.574316214231658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10312.771484375,0.0,1274.6614990234375,1895.4371337890625,0.0,2456.910400390625,0.8477904200553894,1.0,0.0,3.0,1.0,0.0
17691120,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950758934020996,0.2923307120800018,0.2660474479198456,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987293839454651,0.4268746376037597,0.4069526195526123,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6715999245643616,0.4126124978065491,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.842235803604126,0.3505115509033203,0.3349620997905731,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076685190200806,0.1279845386743545,0.5926774144172668,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.0315246582031,284.8893737792969,1.0,0.4743411540985107,0.8831426501274109,0.8831426501274109,1.0,1.0,-2.4168500900268555,1.0942517518997192,1.3225984573364258,0.5447508692741394,0.8104340434074402,0.8104340434074402,0.0,121.4320068359375,98.0,62853.94140625,0.0,1301.7464599609375,1.0,278.7586669921875,283.2189636230469,300.5760192871094,304.7729187011719,293.1499938964844,293.1499938964844,279.04998779296875,40639.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79841148853302,1.0,0.0,0.0,3.3691866397857666,3.369208812713623,7.574316214231658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10312.771484375,0.0,1274.6614990234375,1895.4371337890625,0.0,2456.910400390625,0.8477904200553894,1.0,0.0,3.0,1.0,0.0
17691180,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016961216926575,0.2906538248062134,0.2641763091087341,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.906271994113922,0.424194872379303,0.4040538668632507,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772739887237549,0.3999250531196594,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488681316375732,0.3485339879989624,0.3327490091323852,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111960411071777,0.1263199895620346,0.5838890075683594,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660456478595733,0.8825598955154419,0.8825598955154419,1.0,1.0,-2.382643699645996,1.0775914192199707,1.305052399635315,0.5357615947723389,0.85793536901474,0.85793536901474,0.0,115.31246185302734,101.0,61458.70703125,0.0,1236.2103271484375,1.0,279.0404052734375,283.3095397949219,300.5334167480469,304.5572509765625,293.1499938964844,293.1499938964844,279.3500061035156,35182.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871987819671631,1.0,0.0,0.0,3.4400739669799805,3.440095901489258,7.896395004536316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.064453125,0.0,1306.14892578125,1895.4371337890625,0.0,2355.008544921875,0.8571834564208984,1.0,0.0,3.0,1.0,0.0
17691240,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016961216926575,0.2906538248062134,0.2641763091087341,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.906271994113922,0.424194872379303,0.4040538668632507,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772739887237549,0.3999250531196594,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488681316375732,0.3485339879989624,0.3327490091323852,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111960411071777,0.1263199895620346,0.5838890075683594,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660456478595733,0.8825598955154419,0.8825598955154419,1.0,1.0,-2.382643699645996,1.0775914192199707,1.305052399635315,0.5357615947723389,0.85793536901474,0.85793536901474,0.0,115.31246185302734,101.0,61458.70703125,0.0,1236.2103271484375,1.0,279.0404052734375,283.3095397949219,300.5334167480469,304.5572509765625,293.1499938964844,293.1499938964844,279.3500061035156,35182.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871987819671631,1.0,0.0,0.0,3.4400739669799805,3.440095901489258,7.896395004536316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.064453125,0.0,1306.14892578125,1895.4371337890625,0.0,2355.008544921875,0.8571834564208984,1.0,0.0,3.0,1.0,0.0
17691300,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8035598397254944,0.2898901402950287,0.2633772492408752,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9084379076957704,0.4229526221752167,0.4027584195137024,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9990000128746032,0.6796196103096008,0.396020770072937,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8507553935050964,0.3476297557353973,0.3317811489105224,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.6118715405464172,0.1255509257316589,0.5800155401229858,285.0502624511719,284.95001220703125,303.4638671875,297.5686950683594,299.9739685058594,297.0743408203125,285.05126953125,1.0,0.4630891680717468,0.882268488407135,0.882268488407135,1.0,1.0,-2.3696177005767822,1.0712484121322632,1.298369288444519,0.5323086380958557,0.9368946552276612,0.9368946552276612,0.0,113.38619232177734,101.0,60648.45703125,0.0,1213.3236083984375,1.0,279.2935791015625,283.4222412109375,300.5145568847656,304.4023132324219,293.1499938964844,293.1499938964844,279.3500061035156,32115.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808806896209717,1.0,0.0,0.0,3.508903741836548,3.508925676345825,8.215541242861946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10383.154296875,0.0,1353.845458984375,1895.4371337890625,0.0,2298.05126953125,0.8724337816238403,1.0,0.0,3.0,1.0,0.0
17691360,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8047561645507812,0.2890947759151459,0.2626870572566986,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.909798800945282,0.4217028021812439,0.4015937149524688,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.6814866662025452,0.3932690024375915,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8519639372825623,0.3467216491699219,0.3309263288974762,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6120543479919434,0.1247992292046547,0.5764799118041992,285.0047607421875,284.95001220703125,303.44390869140625,297.5662841796875,299.97039794921875,297.08624267578125,284.99920654296875,1.0,0.4607773721218109,0.8821375370025635,0.8821375370025635,1.0,1.0,-2.358806610107422,1.0660017728805542,1.2928048372268677,0.5294178128242493,0.9336221218109132,0.9336221218109132,0.0,111.98719787597656,104.0,60623.99609375,0.0,1195.3009033203125,1.0,279.3409423828125,283.37481689453125,300.5401306152344,304.4882202148437,293.1499938964844,293.1499938964844,279.04998779296875,32174.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795656323432922,1.0,0.0,0.0,3.596376180648804,3.5963988304138184,8.630252636976365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11234.23046875,0.0,1446.117919921875,1895.4371337890625,0.0,2286.240966796875,0.8899999856948853,1.0,0.0,3.0,1.0,0.0
17691420,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033815026283264,0.2864590585231781,0.2605277001857757,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083103537559508,0.4181967079639435,0.3985059857368469,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824495792388916,0.3919901847839355,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509089350700378,0.3440476953983307,0.3285880088806152,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097262501716614,0.1229157745838165,0.5684190988540649,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.4575098752975464,0.8818756937980652,0.8818756937980652,1.0,1.0,-2.3384742736816406,1.0561354160308838,1.2823387384414673,0.5239874720573425,0.8258471488952637,0.8258471488952637,0.0,110.87029266357422,107.0,60424.0234375,0.0,1167.8314208984375,1.0,279.0583190917969,283.2814025878906,300.5715026855469,304.5912475585937,293.1499938964844,293.1499938964844,279.3500061035156,39843.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856097221374512,1.0,0.0,0.0,3.418689727783203,3.4187121391296387,7.798528258717852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.8701171875,0.0,1317.6641845703125,1895.4371337890625,0.0,2340.650146484375,0.8578635454177856,1.0,0.0,3.0,1.0,0.0
17691480,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033815026283264,0.2864590585231781,0.2605277001857757,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083103537559508,0.4181967079639435,0.3985059857368469,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824495792388916,0.3919901847839355,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509089350700378,0.3440476953983307,0.3285880088806152,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097262501716614,0.1229157745838165,0.5684190988540649,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.4575098752975464,0.8818756937980652,0.8818756937980652,1.0,1.0,-2.3384742736816406,1.0561354160308838,1.2823387384414673,0.5239874720573425,0.8258471488952637,0.8258471488952637,0.0,110.87029266357422,107.0,60424.0234375,0.0,1167.8314208984375,1.0,279.0583190917969,283.2814025878906,300.5715026855469,304.5912475585937,293.1499938964844,293.1499938964844,279.3500061035156,39843.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856097221374512,1.0,0.0,0.0,3.418689727783203,3.4187121391296387,7.798528258717852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.8701171875,0.0,1317.6641845703125,1895.4371337890625,0.0,2340.650146484375,0.8578635454177856,1.0,0.0,3.0,1.0,0.0
17691540,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005414605140686,0.2846091091632843,0.2587195634841919,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049638509750366,0.4154573380947113,0.3957646787166595,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829896569252014,0.3933150172233581,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.848254382610321,0.3419854044914245,0.3265127837657928,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6059459447860718,0.121192343533039,0.5605198740959167,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556382596492767,0.8816137909889221,0.8816137909889221,1.0,1.0,-2.322613477706909,1.0484675168991089,1.2741459608078003,0.5196176767349243,0.8965393900871277,0.8965393900871277,0.0,110.8904800415039,110.0,59683.29296875,0.0,1150.2171630859375,1.0,279.34100341796875,283.3743896484375,300.53387451171875,304.4286193847656,293.1499938964844,293.1499938964844,279.6499938964844,33798.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766889333724976,1.0,0.0,0.0,3.538049459457397,3.538071870803833,8.352588451998599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.0341796875,0.0,1396.180908203125,1895.4371337890625,0.0,2260.46337890625,0.8781110048294067,1.0,0.0,3.0,1.0,0.0
17691600,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005414605140686,0.2846091091632843,0.2587195634841919,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049638509750366,0.4154573380947113,0.3957646787166595,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829896569252014,0.3933150172233581,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.848254382610321,0.3419854044914245,0.3265127837657928,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6059459447860718,0.121192343533039,0.5605198740959167,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556382596492767,0.8816137909889221,0.8816137909889221,1.0,1.0,-2.322613477706909,1.0484675168991089,1.2741459608078003,0.5196176767349243,0.8965393900871277,0.8965393900871277,0.0,110.8904800415039,110.0,59683.29296875,0.0,1150.2171630859375,1.0,279.34100341796875,283.3743896484375,300.53387451171875,304.4286193847656,293.1499938964844,293.1499938964844,279.6499938964844,33798.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766889333724976,1.0,0.0,0.0,3.538049459457397,3.538071870803833,8.352588451998599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.0341796875,0.0,1396.180908203125,1895.4371337890625,0.0,2260.46337890625,0.8781110048294067,1.0,0.0,3.0,1.0,0.0
17691660,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968041300773621,0.2828579843044281,0.2571888267993927,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9006636738777161,0.4128896296024322,0.3933746516704559,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827606558799744,0.3963583111763,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446930050849915,0.3400670886039734,0.324734479188919,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013759970664978,0.1195365935564041,0.5532675385475159,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548343122005462,0.8810052871704102,0.8810052871704102,1.0,1.0,-2.310708999633789,1.0426955223083496,1.26801335811615,0.5162363648414612,0.9982461929321288,0.9982461929321288,0.0,111.69966888427734,113.0,59134.10546875,0.0,1140.2523193359375,1.0,279.64227294921875,283.447265625,300.5421447753906,304.3865966796875,293.1499938964844,293.1499938964844,279.3500061035156,31220.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709516882896423,1.0,0.0,0.0,3.720606565475464,3.720630407333374,9.236783853339148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10972.6123046875,0.0,1576.697265625,1895.4371337890625,0.0,2209.2939453125,0.9174517393112184,1.0,0.0,3.0,1.0,0.0
17691720,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968041300773621,0.2828579843044281,0.2571888267993927,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9006636738777161,0.4128896296024322,0.3933746516704559,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827606558799744,0.3963583111763,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446930050849915,0.3400670886039734,0.324734479188919,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013759970664978,0.1195365935564041,0.5532675385475159,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548343122005462,0.8810052871704102,0.8810052871704102,1.0,1.0,-2.310708999633789,1.0426955223083496,1.26801335811615,0.5162363648414612,0.9982461929321288,0.9982461929321288,0.0,111.69966888427734,113.0,59134.10546875,0.0,1140.2523193359375,1.0,279.64227294921875,283.447265625,300.5421447753906,304.3865966796875,293.1499938964844,293.1499938964844,279.3500061035156,31220.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709516882896423,1.0,0.0,0.0,3.720606565475464,3.720630407333374,9.236783853339148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10972.6123046875,0.0,1576.697265625,1895.4371337890625,0.0,2209.2939453125,0.9174517393112184,1.0,0.0,3.0,1.0,0.0
17691780,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905778288841248,0.2798856496810913,0.2549068331718445,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939046859741211,0.4091368019580841,0.3902482390403747,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797847151756287,0.4019233584403991,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390089273452759,0.3371395766735077,0.322337806224823,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948500633239746,0.1174408346414566,0.5449072122573853,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546434879302978,0.8803967833518982,0.8803967833518982,1.0,1.0,-2.297978162765503,1.0365054607391355,1.2614728212356567,0.5127119421958923,0.8553376793861389,0.8553376793861389,0.0,113.48902130126952,116.0,59348.18359375,0.0,1133.2984619140625,1.0,279.3570251464844,283.2919616699219,300.57958984375,304.5281982421875,293.1499938964844,293.1499938964844,279.6499938964844,39562.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795541286468506,1.0,0.0,0.0,3.599886655807495,3.5999107360839844,8.64710898440535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.7236328125,0.0,1504.4176025390625,1895.4371337890625,0.0,2286.137939453125,0.8968493342399597,1.0,0.0,3.0,1.0,0.0
17691840,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905778288841248,0.2798856496810913,0.2549068331718445,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939046859741211,0.4091368019580841,0.3902482390403747,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797847151756287,0.4019233584403991,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390089273452759,0.3371395766735077,0.322337806224823,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948500633239746,0.1174408346414566,0.5449072122573853,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546434879302978,0.8803967833518982,0.8803967833518982,1.0,1.0,-2.297978162765503,1.0365054607391355,1.2614728212356567,0.5127119421958923,0.8553376793861389,0.8553376793861389,0.0,113.48902130126952,116.0,59348.18359375,0.0,1133.2984619140625,1.0,279.3570251464844,283.2919616699219,300.57958984375,304.5281982421875,293.1499938964844,293.1499938964844,279.6499938964844,39562.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795541286468506,1.0,0.0,0.0,3.599886655807495,3.5999107360839844,8.64710898440535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.7236328125,0.0,1504.4176025390625,1895.4371337890625,0.0,2286.137939453125,0.8968493342399597,1.0,0.0,3.0,1.0,0.0
17691900,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7871394753456116,0.2787521779537201,0.2537141740322113,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8901578783988953,0.407574325799942,0.3886055946350097,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.6783633232116699,0.4051597118377685,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8358570337295532,0.3359186947345733,0.3210560083389282,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5911328792572021,0.1164323166012764,0.5403485894203186,285.0052185058594,284.95001220703125,303.2610778808594,297.558837890625,299.8619079589844,297.0505676269531,285.01092529296875,1.0,0.4546760022640228,0.8800925612449646,0.8800925612449646,1.0,1.0,-2.2914419174194336,1.0333346128463743,1.258107304573059,0.5108781456947327,0.9404866099357604,0.9404866099357604,0.0,114.5696792602539,116.0,58589.91015625,0.0,1130.381591796875,1.0,279.60089111328125,283.4398803710937,300.52410888671875,304.30047607421875,293.1499938964844,293.1499938964844,279.6499938964844,34499.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729822397232056,1.0,0.0,0.0,3.641257762908936,3.6412813663482666,8.847001709000324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10041.1328125,0.0,1512.2669677734375,1895.4371337890625,0.0,2227.366455078125,0.904335618019104,1.0,0.0,3.0,1.0,0.0
17691960,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.784282922744751,0.2777826488018036,0.2528641521930694,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8869317173957825,0.4061848521232605,0.3873119056224823,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.6769956350326538,0.4081125855445862,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8331577181816101,0.3348448574542999,0.3200615644454956,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.5877462029457092,0.1154898405075073,0.5362592339515686,284.9911193847656,284.95001220703125,303.2405090332031,297.559326171875,299.848876953125,297.044677734375,284.9876403808594,1.0,0.4548360109329223,0.8797529935836792,0.8797529935836792,1.0,1.0,-2.286305904388428,1.0308400392532349,1.2554658651351929,0.5094079375267029,0.9490084052085876,0.9490084052085876,0.0,115.58928680419922,119.0,58610.00390625,0.0,1128.7596435546875,1.0,279.6427307128906,283.41802978515625,300.5360107421875,304.3584899902344,293.1499938964844,293.1499938964844,279.3500061035156,33490.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709797620773315,1.0,0.0,0.0,3.712942361831665,3.712966680526733,9.198769248541794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10876.9501953125,0.0,1585.22607421875,1895.4371337890625,0.0,2209.54345703125,0.917355477809906,1.0,0.0,3.0,1.0,0.0
17692020,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773495316505432,0.2749107778072357,0.2506077587604522,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793441653251648,0.4025126993656158,0.3841860294342041,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.672254741191864,0.4151400923728943,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267817497253418,0.3319415748119354,0.3176254034042358,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799878835678101,0.1133095696568489,0.5273911356925964,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553163349628448,0.8790737986564636,0.8790737986564636,1.0,1.0,-2.274705648422241,1.025188446044922,1.2495172023773191,0.5061982870101929,0.839232325553894,0.839232325553894,0.0,118.07561492919922,122.0,58613.93359375,0.0,1125.815185546875,1.0,279.357421875,283.3280029296875,300.5702819824219,304.4667358398437,293.1499938964844,293.1499938964844,279.6499938964844,40473.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769111394882202,1.0,0.0,0.0,3.524874210357666,3.524897813796997,8.290496680274373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.1943359375,0.0,1430.69189453125,1895.4371337890625,0.0,2262.45166015625,0.8816812634468079,1.0,0.0,3.0,1.0,0.0
17692080,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773495316505432,0.2749107778072357,0.2506077587604522,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793441653251648,0.4025126993656158,0.3841860294342041,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.672254741191864,0.4151400923728943,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267817497253418,0.3319415748119354,0.3176254034042358,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799878835678101,0.1133095696568489,0.5273911356925964,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553163349628448,0.8790737986564636,0.8790737986564636,1.0,1.0,-2.274705648422241,1.025188446044922,1.2495172023773191,0.5061982870101929,0.839232325553894,0.839232325553894,0.0,118.07561492919922,122.0,58613.93359375,0.0,1125.815185546875,1.0,279.357421875,283.3280029296875,300.5702819824219,304.4667358398437,293.1499938964844,293.1499938964844,279.6499938964844,40473.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769111394882202,1.0,0.0,0.0,3.524874210357666,3.524897813796997,8.290496680274373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.1943359375,0.0,1430.69189453125,1895.4371337890625,0.0,2262.45166015625,0.8816812634468079,1.0,0.0,3.0,1.0,0.0
17692140,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709946036338806,0.2728565037250519,0.2486751973628997,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722640872001648,0.3996186256408691,0.3813700377941131,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6678122878074646,0.422056496143341,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207584619522095,0.3296693861484527,0.3154245018959045,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723327398300171,0.1113428175449371,0.5187535285949707,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0106201171875,284.9925231933594,1.0,0.4559876024723053,0.8783946633338928,0.8783946633338928,1.0,1.0,-2.26428747177124,1.020119071006775,1.244168400764465,0.5032642483711243,0.93137925863266,0.93137925863266,0.0,120.5993881225586,110.0,57981.65625,0.0,1124.3001708984375,1.0,279.6418762207031,283.4408569335937,300.5368347167969,304.31561279296875,293.1499938964844,293.1499938964844,279.3500061035156,33489.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677195072174072,1.0,0.0,0.0,3.650019884109497,3.650043487548828,8.889631430974987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10763.169921875,0.0,1514.4036865234375,1895.4371337890625,0.0,2180.6142578125,0.903157353401184,1.0,0.0,3.0,1.0,0.0
17692200,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709946036338806,0.2728565037250519,0.2486751973628997,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722640872001648,0.3996186256408691,0.3813700377941131,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6678122878074646,0.422056496143341,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207584619522095,0.3296693861484527,0.3154245018959045,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723327398300171,0.1113428175449371,0.5187535285949707,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0106201171875,284.9925231933594,1.0,0.4559876024723053,0.8783946633338928,0.8783946633338928,1.0,1.0,-2.26428747177124,1.020119071006775,1.244168400764465,0.5032642483711243,0.93137925863266,0.93137925863266,0.0,120.5993881225586,110.0,57981.65625,0.0,1124.3001708984375,1.0,279.6418762207031,283.4408569335937,300.5368347167969,304.31561279296875,293.1499938964844,293.1499938964844,279.3500061035156,33489.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677195072174072,1.0,0.0,0.0,3.650019884109497,3.650043487548828,8.889631430974987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10763.169921875,0.0,1514.4036865234375,1895.4371337890625,0.0,2180.6142578125,0.903157353401184,1.0,0.0,3.0,1.0,0.0
