time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697569727897644,0.2699420750141144,0.2462467849254608,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711864948272705,0.3958983719348907,0.3780633211135864,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621939539909363,0.419936329126358,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198962807655334,0.3266984224319458,0.3127888441085815,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691475868225098,0.1091541647911071,0.5091200470924377,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514223039150238,0.8777481913566589,0.8777481913566589,1.0,1.0,-2.240132093429565,1.008324384689331,1.2318077087402344,0.4970507621765136,0.825253427028656,0.825253427028656,0.0,119.0292739868164,98.0,57730.49609375,0.0,1092.4312744140625,1.0,279.35797119140625,283.35455322265625,300.5735168457031,304.4179077148437,293.1499938964844,293.1499938964844,279.6499938964844,40660.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733643054962158,1.0,0.0,0.0,3.450338840484619,3.450361728668213,7.943589253045502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.9453125,0.0,1355.1337890625,1895.4371337890625,0.0,2230.771728515625,0.8655082583427429,1.0,0.0,3.0,1.0,0.0
17692320,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697569727897644,0.2699420750141144,0.2462467849254608,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711864948272705,0.3958983719348907,0.3780633211135864,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621939539909363,0.419936329126358,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198962807655334,0.3266984224319458,0.3127888441085815,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691475868225098,0.1091541647911071,0.5091200470924377,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514223039150238,0.8777481913566589,0.8777481913566589,1.0,1.0,-2.240132093429565,1.008324384689331,1.2318077087402344,0.4970507621765136,0.825253427028656,0.825253427028656,0.0,119.0292739868164,98.0,57730.49609375,0.0,1092.4312744140625,1.0,279.35797119140625,283.35455322265625,300.5735168457031,304.4179077148437,293.1499938964844,293.1499938964844,279.6499938964844,40660.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733643054962158,1.0,0.0,0.0,3.450338840484619,3.450361728668213,7.943589253045502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.9453125,0.0,1355.1337890625,1895.4371337890625,0.0,2230.771728515625,0.8655082583427429,1.0,0.0,3.0,1.0,0.0
17692380,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734706997871399,0.2678065001964569,0.2439966946840286,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756081461906433,0.3928698301315307,0.3748786151409149,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599257588386536,0.4101983308792114,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237892389297485,0.3242788016796112,0.3102050125598907,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.570012629032135,0.1071719825267791,0.4991683661937713,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.7419128417969,297.0002746582031,284.9686584472656,1.0,0.4434419870376587,0.8771016597747803,0.8771016597747803,1.0,1.0,-2.2068538665771484,0.9921372532844543,1.2147166728973389,0.4883858859539032,0.8926478624343872,0.8926478624343872,0.0,114.11876678466795,101.0,56595.16015625,0.0,1039.152587890625,1.0,279.6412353515625,283.4488525390625,300.5364685058594,304.23846435546875,293.1499938964844,293.1499938964844,279.95001220703125,34288.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628769278526306,1.0,0.0,0.0,3.5545897483825684,3.554612636566162,8.430868092546007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.5380859375,0.0,1417.1204833984375,1895.4371337890625,0.0,2137.853515625,0.8820958137512207,1.0,0.0,3.0,1.0,0.0
17692440,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734706997871399,0.2678065001964569,0.2439966946840286,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756081461906433,0.3928698301315307,0.3748786151409149,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599257588386536,0.4101983308792114,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237892389297485,0.3242788016796112,0.3102050125598907,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.570012629032135,0.1071719825267791,0.4991683661937713,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.7419128417969,297.0002746582031,284.9686584472656,1.0,0.4434419870376587,0.8771016597747803,0.8771016597747803,1.0,1.0,-2.2068538665771484,0.9921372532844543,1.2147166728973389,0.4883858859539032,0.8926478624343872,0.8926478624343872,0.0,114.11876678466795,101.0,56595.16015625,0.0,1039.152587890625,1.0,279.6412353515625,283.4488525390625,300.5364685058594,304.23846435546875,293.1499938964844,293.1499938964844,279.95001220703125,34288.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628769278526306,1.0,0.0,0.0,3.5545897483825684,3.554612636566162,8.430868092546007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.5380859375,0.0,1417.1204833984375,1895.4371337890625,0.0,2137.853515625,0.8820958137512207,1.0,0.0,3.0,1.0,0.0
17692500,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.7745174765586853,0.2668246626853943,0.2430116832256317,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8768386244773865,0.3914337456226349,0.3734202086925506,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9990000128746032,0.6597272157669067,0.4069122076034546,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8248778581619263,0.3231338560581207,0.3090289831161499,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.5697479844093323,0.1062384843826294,0.494606077671051,285.06494140625,284.95001220703125,303.0541687011719,297.57183837890625,299.7313842773437,297.00054931640625,285.0697021484375,1.0,0.4407095611095428,0.8767784237861633,0.8767784237861633,1.0,1.0,-2.193070888519287,0.9854586720466614,1.2076122760772705,0.484684556722641,0.9736025929450988,0.9736025929450988,0.0,112.40960693359376,101.0,55683.609375,0.0,1018.7127075195312,1.0,279.89752197265625,283.5682373046875,300.5177307128906,304.08416748046875,293.1499938964844,293.1499938964844,279.95001220703125,32060.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563592791557312,1.0,0.0,0.0,3.620044946670532,3.620068073272705,8.744223123358097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.609375,0.0,1470.8629150390625,1895.4371337890625,0.0,2080.71630859375,0.8972594738006592,1.0,0.0,3.0,1.0,0.0
17692560,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7749079465866089,0.2658948004245758,0.2421687543392181,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8772666454315186,0.3900501132011413,0.3721065521240234,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.6595936417579651,0.4048975706100464,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8252755999565125,0.3220324516296386,0.3079761266708374,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.5689208507537842,0.1053407564759254,0.4904087781906128,285.0331420898437,284.95001220703125,303.033447265625,297.5738525390625,299.7215576171875,297.0015563964844,285.0263671875,1.0,0.4385319948196411,0.8767693638801575,0.8767693638801575,1.0,1.0,-2.1817522048950195,0.979988157749176,1.2017639875411987,0.4816970229148865,0.9876948595046996,0.9876948595046996,0.0,111.2886199951172,104.0,55664.4375,0.0,1003.1419677734376,1.0,279.94219970703125,283.5256652832031,300.5463256835937,304.17120361328125,293.1499938964844,293.1499938964844,279.6499938964844,31608.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547946572303772,1.0,0.0,0.0,3.719019651412964,3.719043493270874,9.228906492353416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.4921875,0.0,1577.8388671875,1895.4371337890625,0.0,2067.073486328125,0.9174050688743592,1.0,0.0,3.0,1.0,0.0
17692620,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724888920783997,0.2628714144229889,0.2397405058145523,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.874803364276886,0.386140912771225,0.3687237203121185,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6567063927650452,0.4045616388320923,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231953382492065,0.3188497424125671,0.3052346408367157,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647092461585999,0.1031823381781578,0.4812012612819671,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354169964790344,0.8767512440681458,0.8767512440681458,1.0,1.0,-2.160017728805542,0.9694780111312866,1.190539836883545,0.476015567779541,0.841132640838623,0.841132640838623,0.0,110.54905700683594,107.0,55571.75,0.0,978.8283081054688,1.0,279.6571350097656,283.3812561035156,300.5917663574219,304.29736328125,293.1499938964844,293.1499938964844,279.95001220703125,40545.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621049284934998,1.0,0.0,0.0,3.560946226119995,3.5609703063964844,8.461047400487587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.2509765625,0.0,1469.51123046875,1895.4371337890625,0.0,2131.060791015625,0.8890107870101929,1.0,0.0,3.0,1.0,0.0
17692680,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724888920783997,0.2628714144229889,0.2397405058145523,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.874803364276886,0.386140912771225,0.3687237203121185,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6567063927650452,0.4045616388320923,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231953382492065,0.3188497424125671,0.3052346408367157,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647092461585999,0.1031823381781578,0.4812012612819671,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354169964790344,0.8767512440681458,0.8767512440681458,1.0,1.0,-2.160017728805542,0.9694780111312866,1.190539836883545,0.476015567779541,0.841132640838623,0.841132640838623,0.0,110.54905700683594,107.0,55571.75,0.0,978.8283081054688,1.0,279.6571350097656,283.3812561035156,300.5917663574219,304.29736328125,293.1499938964844,293.1499938964844,279.95001220703125,40545.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621049284934998,1.0,0.0,0.0,3.560946226119995,3.5609703063964844,8.461047400487587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.2509765625,0.0,1469.51123046875,1895.4371337890625,0.0,2131.060791015625,0.8890107870101929,1.0,0.0,3.0,1.0,0.0
17692740,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688441276550293,0.2606926560401916,0.2375706434249878,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708075881004333,0.3830124139785766,0.3655612766742706,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536687612533569,0.4065753519535064,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197309970855713,0.3162838220596313,0.3026423156261444,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591063499450684,0.1011867225170135,0.4720550179481506,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335580170154571,0.876733124256134,0.876733124256134,1.0,1.0,-2.14192795753479,0.960748255252838,1.181179761886597,0.4712312221527099,0.9335646629333496,0.9335646629333496,0.0,110.8473892211914,110.0,54713.80078125,0.0,962.2363891601562,1.0,279.9425048828125,283.5069274902344,300.5508728027344,304.12371826171875,293.1499938964844,293.1499938964844,279.6499938964844,33653.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516512870788574,1.0,0.0,0.0,3.6715264320373535,3.671550273895264,8.994699101094739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10239.0439453125,0.0,1539.5869140625,1895.4371337890625,0.0,2039.7542724609373,0.9080170392990112,1.0,0.0,3.0,1.0,0.0
17692800,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688441276550293,0.2606926560401916,0.2375706434249878,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708075881004333,0.3830124139785766,0.3655612766742706,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536687612533569,0.4065753519535064,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197309970855713,0.3162838220596313,0.3026423156261444,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591063499450684,0.1011867225170135,0.4720550179481506,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335580170154571,0.876733124256134,0.876733124256134,1.0,1.0,-2.14192795753479,0.960748255252838,1.181179761886597,0.4712312221527099,0.9335646629333496,0.9335646629333496,0.0,110.8473892211914,110.0,54713.80078125,0.0,962.2363891601562,1.0,279.9425048828125,283.5069274902344,300.5508728027344,304.12371826171875,293.1499938964844,293.1499938964844,279.6499938964844,33653.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516512870788574,1.0,0.0,0.0,3.6715264320373535,3.671550273895264,8.994699101094739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10239.0439453125,0.0,1539.5869140625,1895.4371337890625,0.0,2039.7542724609373,0.9080170392990112,1.0,0.0,3.0,1.0,0.0
17692860,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637673616409302,0.2577995955944061,0.2352365255355835,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652693033218384,0.3792138695716858,0.3622544705867767,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482698917388916,0.4106544554233551,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148126006126404,0.3131317794322967,0.2999195754528045,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.552252471446991,0.0989817529916763,0.4628292918205261,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326096177101135,0.8766686916351318,0.8766686916351318,1.0,1.0,-2.1257026195526123,0.9529037475585938,1.172798991203308,0.4669916331768036,0.8235867619514465,0.8235867619514465,0.0,112.0369110107422,98.0,54507.046875,0.0,950.8782958984376,1.0,279.6578369140625,283.42657470703125,300.5921630859375,304.224365234375,293.1499938964844,293.1499938964844,279.95001220703125,41133.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569628953933716,1.0,0.0,0.0,3.4530491828918457,3.4530723094940186,7.956074909998279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.59375,0.0,1361.2265625,1895.4371337890625,0.0,2085.987060546875,0.8665990829467773,1.0,0.0,3.0,1.0,0.0
17692920,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637673616409302,0.2577995955944061,0.2352365255355835,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652693033218384,0.3792138695716858,0.3622544705867767,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482698917388916,0.4106544554233551,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148126006126404,0.3131317794322967,0.2999195754528045,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.552252471446991,0.0989817529916763,0.4628292918205261,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326096177101135,0.8766686916351318,0.8766686916351318,1.0,1.0,-2.1257026195526123,0.9529037475585938,1.172798991203308,0.4669916331768036,0.8235867619514465,0.8235867619514465,0.0,112.0369110107422,98.0,54507.046875,0.0,950.8782958984376,1.0,279.6578369140625,283.42657470703125,300.5921630859375,304.224365234375,293.1499938964844,293.1499938964844,279.95001220703125,41133.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569628953933716,1.0,0.0,0.0,3.4530491828918457,3.4530723094940186,7.956074909998279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.59375,0.0,1361.2265625,1895.4371337890625,0.0,2085.987060546875,0.8665990829467773,1.0,0.0,3.0,1.0,0.0
17692980,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.764366865158081,0.2556912899017334,0.2330907136201858,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660631775856018,0.3761230111122131,0.3590900003910064,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440895795822144,0.4059482514858246,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154852986335754,0.3105414509773254,0.2972500622272491,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499511957168579,0.0969154387712478,0.4529521465301513,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.99383544921875,284.9769897460937,1.0,0.4268584251403808,0.8766043186187744,0.8766043186187744,1.0,1.0,-2.098614454269409,0.939783215522766,1.158831238746643,0.4600550830364227,0.9026601910591124,0.9026601910591124,0.0,109.42859649658205,86.0,53536.8515625,0.0,915.7703857421876,1.0,279.9413452148437,283.52606201171875,300.556884765625,304.0589904785156,293.1499938964844,293.1499938964844,279.6499938964844,33897.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460400462150574,1.0,0.0,0.0,3.5724000930786133,3.572422981262207,8.515565923516988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10048.21484375,0.0,1433.1427001953125,1895.4371337890625,0.0,1991.2913818359373,0.885867178440094,1.0,0.0,3.0,1.0,0.0
17693040,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.764366865158081,0.2556912899017334,0.2330907136201858,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660631775856018,0.3761230111122131,0.3590900003910064,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440895795822144,0.4059482514858246,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154852986335754,0.3105414509773254,0.2972500622272491,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499511957168579,0.0969154387712478,0.4529521465301513,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.99383544921875,284.9769897460937,1.0,0.4268584251403808,0.8766043186187744,0.8766043186187744,1.0,1.0,-2.098614454269409,0.939783215522766,1.158831238746643,0.4600550830364227,0.9026601910591124,0.9026601910591124,0.0,109.42859649658205,86.0,53536.8515625,0.0,915.7703857421876,1.0,279.9413452148437,283.52606201171875,300.556884765625,304.0589904785156,293.1499938964844,293.1499938964844,279.6499938964844,33897.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460400462150574,1.0,0.0,0.0,3.5724000930786133,3.572422981262207,8.515565923516988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10048.21484375,0.0,1433.1427001953125,1895.4371337890625,0.0,1991.2913818359373,0.885867178440094,1.0,0.0,3.0,1.0,0.0
17693100,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.7662948966026306,0.2543051242828369,0.2319681197404861,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8683329224586487,0.3742602467536926,0.3574565947055816,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.9990000128746032,0.6423088908195496,0.4009483754634857,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.8174960017204285,0.3089941442012787,0.2958766520023346,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.5502148866653442,0.0958162769675254,0.4478893876075744,284.83709716796875,284.95001220703125,302.847900390625,297.5939636230469,299.6236267089844,296.9928283691406,284.82916259765625,1.0,0.4227540194988251,0.8765721321105957,0.8765721321105957,1.0,1.0,-2.0815742015838623,0.9315392971038818,1.15003502368927,0.4556766748428345,0.7947308421134949,0.7947308421134949,0.0,107.00062561035156,86.0,53604.51171875,0.0,891.2896728515625,1.0,279.7000427246094,283.38140869140625,300.6129455566406,304.2454833984375,293.1499938964844,293.1499938964844,279.6499938964844,40344.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509320378303528,1.0,0.0,0.0,3.481508731842041,3.481531858444214,8.087760079433792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.2529296875,0.0,1384.673095703125,1895.4371337890625,0.0,2033.519775390625,0.8676268458366394,1.0,0.0,3.0,1.0,0.0
17693160,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7685970664024353,0.252836525440216,0.2305441498756408,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8711543083190918,0.3723040521144867,0.355510264635086,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.6409636735916138,0.3949287533760071,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8199639916419983,0.3073627054691314,0.2942394316196441,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.550832211971283,0.0946797132492065,0.4423566162586212,284.8898620605469,284.95001220703125,302.8274841308594,297.59619140625,299.6116943359375,296.9913330078125,284.89483642578125,1.0,0.4179370105266571,0.8766589164733887,0.8766589164733887,1.0,1.0,-2.0616886615753174,0.9219382405281068,1.1397504806518557,0.4505591988563537,0.79784095287323,0.79784095287323,0.0,104.13133239746094,89.0,52759.90625,0.0,863.0362548828125,1.0,279.65924072265625,283.4670104980469,300.5926818847656,304.12176513671875,293.1499938964844,293.1499938964844,279.95001220703125,41668.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497538328170776,1.0,0.0,0.0,3.310249328613281,3.3102712631225586,7.311638796636544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.1826171875,0.0,1225.4730224609375,1895.4371337890625,0.0,2023.3218994140625,0.8362611532211304,1.0,0.0,3.0,1.0,0.0
17693220,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703388929367065,0.2507370114326477,0.2284049987792968,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732239007949829,0.3691948056221008,0.3523178398609161,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402750015258789,0.3886350691318512,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217307925224304,0.3047586977481842,0.2915490865707397,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494387745857239,0.0926995500922203,0.4326629936695099,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.412200391292572,0.8768324851989746,0.8768324851989746,1.0,1.0,-2.03284215927124,0.9080691933631896,1.1247729063034058,0.4429742693901062,0.863516628742218,0.863516628742218,0.0,100.96112060546876,92.0,51736.91015625,0.0,826.3331298828125,1.0,279.9400634765625,283.5577697753906,300.55621337890625,303.9424133300781,293.1499938964844,293.1499938964844,280.25,34259.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368630170822144,1.0,0.0,0.0,3.419591426849365,3.4196128845214844,7.802643153809186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.6455078125,0.0,1279.415283203125,1895.4371337890625,0.0,1912.9180908203125,0.8519741892814636,1.0,0.0,3.0,1.0,0.0
17693280,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703388929367065,0.2507370114326477,0.2284049987792968,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732239007949829,0.3691948056221008,0.3523178398609161,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402750015258789,0.3886350691318512,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217307925224304,0.3047586977481842,0.2915490865707397,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494387745857239,0.0926995500922203,0.4326629936695099,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.412200391292572,0.8768324851989746,0.8768324851989746,1.0,1.0,-2.03284215927124,0.9080691933631896,1.1247729063034058,0.4429742693901062,0.863516628742218,0.863516628742218,0.0,100.96112060546876,92.0,51736.91015625,0.0,826.3331298828125,1.0,279.9400634765625,283.5577697753906,300.55621337890625,303.9424133300781,293.1499938964844,293.1499938964844,280.25,34259.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368630170822144,1.0,0.0,0.0,3.419591426849365,3.4196128845214844,7.802643153809186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.6455078125,0.0,1279.415283203125,1895.4371337890625,0.0,1912.9180908203125,0.8519741892814636,1.0,0.0,3.0,1.0,0.0
17693340,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.769763708114624,0.2487464249134063,0.2265807390213012,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725515604019165,0.3662374317646026,0.3494822978973388,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392310857772827,0.3863888084888458,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211182951927185,0.3022933006286621,0.2891731262207031,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.546190083026886,0.0908395498991012,0.4240669012069702,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085685014724731,0.8770060539245605,0.8770060539245605,1.0,1.0,-2.0113677978515625,0.8977457880973816,1.113621950149536,0.4373743832111358,0.9582854509353638,0.9582854509353638,0.0,99.55654907226562,95.0,50983.1953125,0.0,802.8591918945312,1.0,280.2411499023437,283.6271057128906,300.5739440917969,303.8963928222656,293.1499938964844,293.1499938964844,279.95001220703125,31050.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280891537666321,1.0,0.0,0.0,3.6060128211975098,3.606035470962525,8.676564675624832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.193359375,0.0,1448.1956787109375,1895.4371337890625,0.0,1839.0826416015625,0.8914074897766113,1.0,0.0,3.0,1.0,0.0
17693400,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.769763708114624,0.2487464249134063,0.2265807390213012,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725515604019165,0.3662374317646026,0.3494822978973388,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392310857772827,0.3863888084888458,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211182951927185,0.3022933006286621,0.2891731262207031,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.546190083026886,0.0908395498991012,0.4240669012069702,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085685014724731,0.8770060539245605,0.8770060539245605,1.0,1.0,-2.0113677978515625,0.8977457880973816,1.113621950149536,0.4373743832111358,0.9582854509353638,0.9582854509353638,0.0,99.55654907226562,95.0,50983.1953125,0.0,802.8591918945312,1.0,280.2411499023437,283.6271057128906,300.5739440917969,303.8963928222656,293.1499938964844,293.1499938964844,279.95001220703125,31050.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280891537666321,1.0,0.0,0.0,3.6060128211975098,3.606035470962525,8.676564675624832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.193359375,0.0,1448.1956787109375,1895.4371337890625,0.0,1839.0826416015625,0.8914074897766113,1.0,0.0,3.0,1.0,0.0
17693460,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659436464309692,0.2457048892974853,0.2241360247135162,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684685826301575,0.3622418642044067,0.3460239171981811,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351566314697266,0.3879436552524566,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174910545349121,0.2989281117916107,0.2862744927406311,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403556227684021,0.0886603891849517,0.4148816168308258,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.406364232301712,0.8775053024291992,0.8775053024291992,1.0,1.0,-1.9916350841522217,0.8882819414138794,1.1033532619476318,0.4322969913482666,0.8173204064369202,0.8173204064369202,0.0,99.64701080322266,98.0,50798.2890625,0.0,786.3419189453125,1.0,279.9580078125,283.4959411621094,300.6248474121094,304.02520751953125,293.1499938964844,293.1499938964844,280.25,40969.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364320158958435,1.0,0.0,0.0,3.425244092941284,3.425266981124878,7.828460297787387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.4169921875,0.0,1332.087890625,1895.4371337890625,0.0,1909.2652587890625,0.8597256541252136,1.0,0.0,3.0,1.0,0.0
17693520,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659436464309692,0.2457048892974853,0.2241360247135162,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684685826301575,0.3622418642044067,0.3460239171981811,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351566314697266,0.3879436552524566,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174910545349121,0.2989281117916107,0.2862744927406311,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403556227684021,0.0886603891849517,0.4148816168308258,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.406364232301712,0.8775053024291992,0.8775053024291992,1.0,1.0,-1.9916350841522217,0.8882819414138794,1.1033532619476318,0.4322969913482666,0.8173204064369202,0.8173204064369202,0.0,99.64701080322266,98.0,50798.2890625,0.0,786.3419189453125,1.0,279.9580078125,283.4959411621094,300.6248474121094,304.02520751953125,293.1499938964844,293.1499938964844,280.25,40969.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364320158958435,1.0,0.0,0.0,3.425244092941284,3.425266981124878,7.828460297787387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.4169921875,0.0,1332.087890625,1895.4371337890625,0.0,1909.2652587890625,0.8597256541252136,1.0,0.0,3.0,1.0,0.0
17693580,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612597942352295,0.2434690594673156,0.2219541817903518,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632342219352722,0.3589793443679809,0.3427760601043701,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307551264762878,0.3913370072841644,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126910328865051,0.2961334884166717,0.2835023999214172,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334010720252991,0.0865778550505638,0.4055301547050476,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051495790481567,0.8780044913291931,0.8780044913291931,1.0,1.0,-1.9746266603469849,0.8801465034484863,1.0944801568984983,0.4278858602046966,0.9076581001281738,0.9076581001281738,0.0,100.51490783691406,101.0,50068.48828125,0.0,774.9707641601562,1.0,280.2411193847656,283.6079406738281,300.5783386230469,303.85595703125,293.1499938964844,293.1499938964844,279.95001220703125,33338.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72557133436203,1.0,0.0,0.0,3.557220458984375,3.5572431087493896,8.443352044196217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.1025390625,0.0,1412.968994140625,1895.4371337890625,0.0,1818.1025390625,0.8821283578872681,1.0,0.0,3.0,1.0,0.0
17693640,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612597942352295,0.2434690594673156,0.2219541817903518,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632342219352722,0.3589793443679809,0.3427760601043701,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307551264762878,0.3913370072841644,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126910328865051,0.2961334884166717,0.2835023999214172,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334010720252991,0.0865778550505638,0.4055301547050476,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051495790481567,0.8780044913291931,0.8780044913291931,1.0,1.0,-1.9746266603469849,0.8801465034484863,1.0944801568984983,0.4278858602046966,0.9076581001281738,0.9076581001281738,0.0,100.51490783691406,101.0,50068.48828125,0.0,774.9707641601562,1.0,280.2411193847656,283.6079406738281,300.5783386230469,303.85595703125,293.1499938964844,293.1499938964844,279.95001220703125,33338.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72557133436203,1.0,0.0,0.0,3.557220458984375,3.5572431087493896,8.443352044196217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.1025390625,0.0,1412.968994140625,1895.4371337890625,0.0,1818.1025390625,0.8821283578872681,1.0,0.0,3.0,1.0,0.0
17693700,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7586771845817566,0.2420775294303894,0.2209189981222152,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.860321044921875,0.3570914566516876,0.3412142395973205,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9990000128746032,0.6276699304580688,0.3935569524765014,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8099513649940491,0.2945312261581421,0.2821743786334991,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.5297192335128784,0.0854644104838371,0.400946706533432,284.84478759765625,284.95001220703125,302.64697265625,297.61236572265625,299.5208740234375,296.9895324707031,284.8346252441406,1.0,0.4048466086387634,0.8782541155815125,0.8782541155815125,1.0,1.0,-1.9670757055282595,0.876532256603241,1.090543508529663,0.425953209400177,0.8038746118545532,0.8038746118545532,0.0,101.18097686767578,101.0,50402.33203125,0.0,770.9085083007812,1.0,280.0001525878906,283.45733642578125,300.6380920410156,304.05572509765625,293.1499938964844,293.1499938964844,279.95001220703125,39257.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313457131385803,1.0,0.0,0.0,3.48879075050354,3.488813638687134,8.121628525259439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.70703125,0.0,1384.39892578125,1895.4371337890625,0.0,1866.3582763671875,0.8685691952705383,1.0,0.0,3.0,1.0,0.0
17693760,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7554158568382263,0.2405696213245391,0.2196054905653,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8567524552345276,0.3550829291343689,0.3393681347370147,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.6240599155426025,0.3964133262634277,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8065052628517151,0.2928275763988495,0.2806149423122406,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.5255061984062195,0.0842776969075203,0.395926684141159,284.8915100097656,284.95001220703125,302.6273498535156,297.613525390625,299.5103454589844,296.98779296875,284.8987121582031,1.0,0.4046588540077209,0.8784306645393372,0.8784306645393372,1.0,1.0,-1.9588106870651243,0.8725711107254028,1.0862395763397217,0.4238263070583343,0.8033337593078613,0.8033337593078613,0.0,102.0818862915039,89.0,49813.25390625,0.0,767.0597534179688,1.0,279.9591979980469,283.5394592285156,300.6195983886719,303.9521179199219,293.1499938964844,293.1499938964844,280.25,41238.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313187718391418,1.0,0.0,0.0,3.3222804069519043,3.3223023414611816,7.364883458649274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.9736328125,0.0,1233.892822265625,1895.4371337890625,0.0,1866.1319580078125,0.8384308815002441,1.0,0.0,3.0,1.0,0.0
17693820,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.755380392074585,0.2383621037006378,0.217407152056694,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.856809139251709,0.3518342077732086,0.3360874652862549,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.61866694688797,0.3925018012523651,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064529299736023,0.2900351881980896,0.2777928709983825,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220242738723755,0.0820666700601577,0.3855229318141937,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991645276546478,0.8787838220596313,0.8787838220596313,1.0,1.0,-1.93166184425354,0.8595242500305176,1.0721375942230225,0.4169158637523651,0.8779469132423401,0.8779469132423401,0.0,99.90996551513672,77.0,48908.65625,0.0,737.6787719726562,1.0,280.24029541015625,283.62554931640625,300.5780639648437,303.7875366210937,293.1499938964844,293.1499938964844,280.54998779296875,33654.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198116183280945,1.0,0.0,0.0,3.456538677215576,3.4565603733062744,7.972162165970076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.8876953125,0.0,1311.77978515625,1895.4371337890625,0.0,1770.4718017578125,0.859712541103363,1.0,0.0,3.0,1.0,0.0
17693880,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.755380392074585,0.2383621037006378,0.217407152056694,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.856809139251709,0.3518342077732086,0.3360874652862549,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.61866694688797,0.3925018012523651,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064529299736023,0.2900351881980896,0.2777928709983825,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220242738723755,0.0820666700601577,0.3855229318141937,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991645276546478,0.8787838220596313,0.8787838220596313,1.0,1.0,-1.93166184425354,0.8595242500305176,1.0721375942230225,0.4169158637523651,0.8779469132423401,0.8779469132423401,0.0,99.90996551513672,77.0,48908.65625,0.0,737.6787719726562,1.0,280.24029541015625,283.62554931640625,300.5780639648437,303.7875366210937,293.1499938964844,293.1499938964844,280.54998779296875,33654.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198116183280945,1.0,0.0,0.0,3.456538677215576,3.4565603733062744,7.972162165970076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.8876953125,0.0,1311.77978515625,1895.4371337890625,0.0,1770.4718017578125,0.859712541103363,1.0,0.0,3.0,1.0,0.0
17693940,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602047324180603,0.0,0.2153573334217071,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.8623484373092651,0.0,0.3329576253890991,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.381307303905487,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115746378898621,0.0,0.2750685214996338,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223989486694336,0.0,0.3752071857452392,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791369795799255,0.8791369795799255,1.0,1.0,-1.8963443040847776,0.8425847887992859,1.0537594556808472,0.4078451693058014,0.0,0.0,0.0,94.82112121582033,60.0,47826.21875,0.0,693.1812133789062,0.0,280.54150390625,283.6904602050781,300.58453369140625,303.7176208496094,293.1499938964844,293.1499938964844,278.1499938964844,31068.15234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638955593109131,3.638978719711304,8.835819471642026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.1265869140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602047324180603,0.0,0.2153573334217071,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.8623484373092651,0.0,0.3329576253890991,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.381307303905487,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115746378898621,0.0,0.2750685214996338,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223989486694336,0.0,0.3752071857452392,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791369795799255,0.8791369795799255,1.0,1.0,-1.8963443040847776,0.8425847887992859,1.0537594556808472,0.4078451693058014,0.0,0.0,0.0,94.82112121582033,60.0,47826.21875,0.0,693.1812133789062,0.0,280.54150390625,283.6904602050781,300.58453369140625,303.7176208496094,293.1499938964844,293.1499938964844,278.1499938964844,31068.15234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638955593109131,3.638978719711304,8.835819471642026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.1265869140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6694030761719,0.0239297207444906,0.0,0.0011732354760169,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761474609375,0.3822819888591766,0.0,0.0012354874052107,297.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021484375,0.3822819888591766,0.0,0.0009125376818701,297.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727905273437,0.3822819888591766,0.0,0.0012354805367067,297.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68536376953125,0.0,0.0,0.0058603519573807,288.1462097167969,294.1499938964844,302.5296630859375,297.6171264648437,298.917236328125,297.6353454589844,283.84686279296875,0.0,0.0,0.6919757723808289,0.6919757723808289,1.0,1.0,-0.0125018004328012,0.0127849681302905,-0.0002831678430084,-0.0155670680105686,0.0,0.0,0.0,-0.0660963580012321,60.0,2605.065185546875,0.0,-1.065626747731585e-05,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,-6.356276571750642e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0861433009500685e-13,-1.0862591750572529e-13,-3.0867588725911626e-19,-5.392720558300424e-12,-5.392712318363913e-12,-8.497221114257102e-18,0.0,0.0,-0.0,0.0,0.0,1.5054362768860877e-23,6.119187226041167e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
