time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975646972656,0.0,0.0,0.0008738885517232,297.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60211181640625,0.0,0.0,0.0013104513054713,297.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.626220703125,0.0,0.0,0.001651331083849,297.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029052734375,0.0,0.0,0.0010975321056321,297.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.629150390625,0.0,0.0,0.0017955150688067,288.01275634765625,294.1499938964844,302.51177978515625,297.618408203125,299.25811767578125,298.258544921875,283.40576171875,0.0,0.0,0.5274822115898132,0.5274822115898132,1.0,1.0,-0.0061602857895195,0.0084056006744503,-0.0022453148849308,-0.0189047064632177,0.0,0.0,0.0,-0.0341719463467597,60.0,1330.2886962890625,0.0,-4.4458811316872016e-06,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7189123817775132e-25,-2.0195154718019988e-25,-2.301873154720325e-28,-3.429772267848275e-18,-3.427348215063188e-18,-2.4238675984114248e-21,0.0,0.0,-0.0,0.0,0.0,7.146622168056567e-44,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309814453125,0.0,0.0,9.382885764352976e-05,297.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293029785156,0.0,0.0,9.905268962029368e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394958496094,0.0,0.0,7.359054870903492e-05,297.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6323547363281,0.0,0.0,9.891827357932924e-05,297.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66754150390625,0.0,0.0,0.000467063015094,288.04833984375,294.1499938964844,302.4735717773437,297.6230773925781,298.7373962402344,298.8462829589844,283.1742858886719,0.0,0.0,0.1758273988962173,0.1758273988962173,1.0,1.0,-0.0098110660910606,0.0011938635725528,0.0086172027513384,-0.025946270674467,0.0,0.0,0.0,-0.0553658828139305,60.0,325.0713806152344,0.0,-6.80492462379334e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.791966213713317e-21,4.495999663451333e-21,4.295966954158768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309814453125,0.0,0.0,9.382885764352976e-05,297.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293029785156,0.0,0.0,9.905268962029368e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394958496094,0.0,0.0,7.359054870903492e-05,297.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6323547363281,0.0,0.0,9.891827357932924e-05,297.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66754150390625,0.0,0.0,0.000467063015094,288.04833984375,294.1499938964844,302.4735717773437,297.6230773925781,298.7373962402344,298.8462829589844,283.1742858886719,0.0,0.0,0.1758273988962173,0.1758273988962173,1.0,1.0,-0.0098110660910606,0.0011938635725528,0.0086172027513384,-0.025946270674467,0.0,0.0,0.0,-0.0553658828139305,60.0,325.0713806152344,0.0,-6.80492462379334e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.791966213713317e-21,4.495999663451333e-21,4.295966954158768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7148742675781,0.0,0.0,9.770210454007612e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135925292969,0.0,0.0,0.0001028925689752,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72705078125,0.0,0.0,7.600829121656716e-05,297.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71514892578125,0.0,0.0,0.000102888479887,297.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74688720703125,0.0,0.0,0.0004879833722952,288.1552734375,294.1499938964844,302.4544677734375,297.62628173828125,298.5459899902344,299.3739318847656,283.17437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013735389802604,4.34218740963388e-08,0.0013734955573454,-0.0274974666535854,0.0,0.0,0.0,-0.0119163366034626,60.0,168.87344360351562,0.0,-7.389510159327983e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93097375409414e-21,4.4681974283609584e-21,4.462776325733182e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080078125,0.0,0.0,9.77109739324078e-05,298.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7067565917969,0.0,0.0,0.000102895515738,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201232910156,0.0,0.0,7.599926902912557e-05,297.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082824707031,0.0,0.0,0.0001028949191095,297.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398376464844,0.0,0.0,0.0004880698688793,288.14141845703125,294.1499938964844,302.43536376953125,297.63006591796875,298.58209228515625,300.0081481933594,283.1991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411797557026,1.0681421080960264e-08,0.001041169045493,-0.0270248781889677,0.0,0.0,0.0,-0.0101069547235965,60.0,93.58836364746094,0.0,-7.391132328393726e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.934795425459363e-21,4.46743244785306e-21,4.4673633815030856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6939392089844,0.0,0.0,9.772102202987298e-05,298.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.69268798828125,0.0,0.0,0.000102905993117,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.70587158203125,0.0,0.0,7.600685057695955e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942138671875,0.0,0.0,0.0001029054474201,297.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.725341796875,0.0,0.0,0.0004881208005826,288.1133728027344,294.1499938964844,302.39715576171875,297.6390991210937,298.6527404785156,300.89996337890625,283.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.0691800333972878e-08,0.0010412752162665,-0.0270578581839799,0.0,0.0,0.0,-0.0101131917908787,60.0,48.41317367553711,0.0,-7.392640100079009e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.934846316454081e-21,4.46742194653669e-21,4.467424369917391e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6939392089844,0.0,0.0,9.772102202987298e-05,298.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.69268798828125,0.0,0.0,0.000102905993117,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.70587158203125,0.0,0.0,7.600685057695955e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942138671875,0.0,0.0,0.0001029054474201,297.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.725341796875,0.0,0.0,0.0004881208005826,288.1133728027344,294.1499938964844,302.39715576171875,297.6390991210937,298.6527404785156,300.89996337890625,283.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.0691800333972878e-08,0.0010412752162665,-0.0270578581839799,0.0,0.0,0.0,-0.0101131917908787,60.0,48.41317367553711,0.0,-7.392640100079009e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.934846316454081e-21,4.46742194653669e-21,4.467424369917391e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6858215332031,0.0,0.0,9.7735806775745e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845703125,0.0,0.0,0.0001029215636663,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976623535156,0.0,0.0,7.601834658998996e-05,298.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.68609619140625,0.0,0.0,0.0001029210179694,297.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7170104980469,0.0,0.0,0.0004881947825197,288.09747314453125,294.1499938964844,302.37579345703125,297.6449279785156,298.69140625,301.2318420410156,283.3505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414428543299,1.0710138553804429e-08,0.0010414321441203,-0.0271058920770883,0.0,0.0,0.0,-0.0101222889497876,60.0,43.09067535400391,0.0,-7.394869072641087e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793518066406,0.0,0.0,9.775277430890128e-05,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781311035156,0.0,0.0,0.0001029394261422,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911315917969,0.0,0.0,7.603153790114447e-05,298.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796264648437,0.0,0.0,0.0001029388877213,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103576660156,0.0,0.0,0.0004882796201854,288.0848999023437,294.1499938964844,302.3590087890625,297.64990234375,298.7213439941406,301.4380187988281,283.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416231816634,1.0731230126737046e-08,0.0010416124714538,-0.0271611008793115,0.0,0.0,0.0,-0.0101327449083328,60.0,40.79574966430664,0.0,-7.397430579203501e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6643371582031,0.0,0.0,9.781214612303302e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631164550781,0.0,0.0,0.0001030019338941,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67596435546875,0.0,0.0,7.607768930029124e-05,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66461181640625,0.0,0.0,0.0001030013954732,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949462890625,0.0,0.0,0.0004885763628408,288.0560302734375,294.1499938964844,302.3208923339844,297.66217041015625,298.7880554199219,301.7718200683594,283.4974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042254618369,1.0805083050513533e-08,0.0010422437917441,-0.0273544173687696,0.0,0.0,0.0,-0.0101693561300635,60.0,38.13108444213867,0.0,-7.406404023413415e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6643371582031,0.0,0.0,9.781214612303302e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631164550781,0.0,0.0,0.0001030019338941,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67596435546875,0.0,0.0,7.607768930029124e-05,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66461181640625,0.0,0.0,0.0001030013954732,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949462890625,0.0,0.0,0.0004885763628408,288.0560302734375,294.1499938964844,302.3208923339844,297.66217041015625,298.7880554199219,301.7718200683594,283.4974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042254618369,1.0805083050513533e-08,0.0010422437917441,-0.0273544173687696,0.0,0.0,0.0,-0.0101693561300635,60.0,38.13108444213867,0.0,-7.406404023413415e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488952636719,0.0,0.0,9.79069882305339e-05,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476745605469,0.0,0.0,0.0001031017964123,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603698730469,0.0,0.0,7.615144568262622e-05,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6491394042969,0.0,0.0,0.0001031012725434,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790771484375,0.0,0.0,0.0004890503478236,288.0267944335937,294.1499938964844,302.2828369140625,297.6756591796875,298.852783203125,301.9658508300781,283.5950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432641720399,1.0923146831487427e-08,0.0010432532289996,-0.027663454413414,0.0,0.0,0.0,-0.0102278850972652,60.0,36.7344856262207,0.0,-7.420760539389448e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488952636719,0.0,0.0,9.79069882305339e-05,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476745605469,0.0,0.0,0.0001031017964123,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603698730469,0.0,0.0,7.615144568262622e-05,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6491394042969,0.0,0.0,0.0001031012725434,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790771484375,0.0,0.0,0.0004890503478236,288.0267944335937,294.1499938964844,302.2828369140625,297.6756591796875,298.852783203125,301.9658508300781,283.5950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432641720399,1.0923146831487427e-08,0.0010432532289996,-0.027663454413414,0.0,0.0,0.0,-0.0102278850972652,60.0,36.7344856262207,0.0,-7.420760539389448e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409912109375,0.0,0.0,9.797132224775852e-05,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6398010253906,0.0,0.0,0.0001031695355777,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65240478515625,0.0,0.0,7.620146789122373e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412658691406,0.0,0.0,0.0001031690117088,298.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710205078125,0.0,0.0,0.0004893717705272,288.0120544433594,294.1499938964844,302.2638244628906,297.68280029296875,298.8843994140625,302.02691650390625,283.6423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439490433782,1.1003242761375986e-08,0.0010439379839226,-0.0278731044381856,0.0,0.0,0.0,-0.0102675911039114,60.0,36.191009521484375,0.0,-7.430507764638605e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6330261230469,0.0,0.0,9.804650471778588e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318359375,0.0,0.0,0.0001032487052725,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64434814453125,0.0,0.0,7.62599374866113e-05,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332702636719,0.0,0.0,0.0001032481814036,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.662841796875,0.0,0.0,0.0004897474427707,287.99725341796875,294.1499938964844,302.2448425292969,297.69012451171875,298.91558837890625,302.07208251953125,283.688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447491658851,1.1096869201310255e-08,0.0010447381064295,-0.0281181652098894,0.0,0.0,0.0,-0.0103140035644173,60.0,35.69976806640625,0.0,-7.44190984391935e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6168212890625,0.0,0.0,9.823848813539372e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156311035156,0.0,0.0,0.0001034508604789,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62799072265625,0.0,0.0,7.640924013685435e-05,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170654296875,0.0,0.0,0.0001034503438859,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.646240234375,0.0,0.0,0.0004907065886072,287.9674072265625,294.1499938964844,302.2069091796875,297.7052307128906,298.9767150878906,302.1280212402344,283.77880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335968608250369e-08,0.0010467828251421,-0.0287439692765474,0.0,0.0,0.0,-0.0104325367137789,60.0,34.8276481628418,0.0,-7.471067675623999e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6168212890625,0.0,0.0,9.823848813539372e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156311035156,0.0,0.0,0.0001034508604789,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62799072265625,0.0,0.0,7.640924013685435e-05,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170654296875,0.0,0.0,0.0001034503438859,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.646240234375,0.0,0.0,0.0004907065886072,287.9674072265625,294.1499938964844,302.2069091796875,297.7052307128906,298.9767150878906,302.1280212402344,283.77880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335968608250369e-08,0.0010467828251421,-0.0287439692765474,0.0,0.0,0.0,-0.0104325367137789,60.0,34.8276481628418,0.0,-7.471067675623999e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60028076171875,0.0,0.0,9.849778871284798e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990905761719,0.0,0.0,0.0001037239053403,298.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112976074219,0.0,0.0,7.661090057808906e-05,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005249023437,0.0,0.0,0.0001037233887473,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293029785156,0.0,0.0,0.0004920020001009,287.9373474121094,294.1499938964844,302.1690979003906,297.7207336425781,299.0362548828125,302.1505126953125,283.8654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658946696968542e-08,0.0010495443129912,-0.0295892599970102,0.0,0.0,0.0,-0.0105926487594842,60.0,34.07786178588867,0.0,-7.51054543002283e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60028076171875,0.0,0.0,9.849778871284798e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990905761719,0.0,0.0,0.0001037239053403,298.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112976074219,0.0,0.0,7.661090057808906e-05,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005249023437,0.0,0.0,0.0001037233887473,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293029785156,0.0,0.0,0.0004920020001009,287.9373474121094,294.1499938964844,302.1690979003906,297.7207336425781,299.0362548828125,302.1505126953125,283.8654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658946696968542e-08,0.0010495443129912,-0.0295892599970102,0.0,0.0,0.0,-0.0105926487594842,60.0,34.07786178588867,0.0,-7.51054543002283e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834045410156,0.0,0.0,9.887343185255304e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5822448730469,0.0,0.0,0.0001041194555,298.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942687988281,0.0,0.0,7.690305210417137e-05,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836486816406,0.0,0.0,0.0001041189534589,298.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.612060546875,0.0,0.0,0.000493878556881,287.90704345703125,294.1499938964844,302.1313781738281,297.73638916015625,299.0942077636719,302.1495361328125,283.9484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535571491345,1.212689060281491e-08,0.0010535449255257,-0.0308138411492109,0.0,0.0,0.0,-0.0108246253803372,60.0,33.46285629272461,0.0,-7.567926019191874e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834045410156,0.0,0.0,9.887343185255304e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5822448730469,0.0,0.0,0.0001041194555,298.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942687988281,0.0,0.0,7.690305210417137e-05,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836486816406,0.0,0.0,0.0001041189534589,298.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.612060546875,0.0,0.0,0.000493878556881,287.90704345703125,294.1499938964844,302.1313781738281,297.73638916015625,299.0942077636719,302.1495361328125,283.9484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535571491345,1.212689060281491e-08,0.0010535449255257,-0.0308138411492109,0.0,0.0,0.0,-0.0108246253803372,60.0,33.46285629272461,0.0,-7.567926019191874e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.566162109375,0.0,0.0,9.946100908564404e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650329589844,0.0,0.0,0.0001047382029355,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.576904296875,0.0,0.0,7.736004772596061e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56640625,0.0,0.0,0.0001047377008944,298.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5944519042969,0.0,0.0,0.0004968137363903,287.87646484375,294.1499938964844,302.09375,297.7519226074219,299.1506042480469,302.1328430175781,284.0278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598163353279,1.2858926368153334e-08,0.0010598034132272,-0.0327292568981647,0.0,0.0,0.0,-0.0111875208094716,60.0,33.92161560058594,0.0,-7.658127998411146e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.566162109375,0.0,0.0,9.946100908564404e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650329589844,0.0,0.0,0.0001047382029355,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.576904296875,0.0,0.0,7.736004772596061e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56640625,0.0,0.0,0.0001047377008944,298.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5944519042969,0.0,0.0,0.0004968137363903,287.87646484375,294.1499938964844,302.09375,297.7519226074219,299.1506042480469,302.1328430175781,284.0278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598163353279,1.2858926368153334e-08,0.0010598034132272,-0.0327292568981647,0.0,0.0,0.0,-0.0111875208094716,60.0,33.92161560058594,0.0,-7.658127998411146e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55743408203125,0.0,0.0,9.98588729999028e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563049316406,0.0,0.0,0.0001051571671268,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680847167969,0.0,0.0,7.766949420329183e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55767822265625,0.0,0.0,0.0001051566650858,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58551025390625,0.0,0.0,0.0004988011787645,287.8610534667969,294.1499938964844,302.0749816894531,297.7595520019531,299.1782531738281,302.1203308105469,284.06622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640549007803,1.3354623185080072e-08,0.0010640415130183,-0.0340260751545429,0.0,0.0,0.0,-0.0114332567900419,60.0,32.731788635253906,0.0,-7.719511074810725e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.548583984375,0.0,0.0,0.0001003348734229,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474548339844,0.0,0.0,0.0001056584223988,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591735839844,0.0,0.0,7.803971675457433e-05,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.548828125,0.0,0.0,0.0001056579276337,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57647705078125,0.0,0.0,0.0005011789617128,287.8455810546875,294.1499938964844,302.0562744140625,297.7670593261719,299.20562744140625,302.10577392578125,284.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691260686144,1.3947694554872214e-08,0.0010691120987758,-0.0355774238705635,0.0,0.0,0.0,-0.0117272641509771,60.0,33.021244049072266,0.0,-7.793273937295454e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53057861328125,0.0,0.0,0.0001015273737721,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52947998046875,0.0,0.0,0.0001069141726475,299.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5410461425781,0.0,0.0,7.896720489952713e-05,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53082275390625,0.0,0.0,0.0001069136778824,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581359863281,0.0,0.0,0.0005071357009001,287.8143005371094,294.1499938964844,302.0189208984375,297.7815856933594,299.25946044921875,302.0718688964844,284.1763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081830705516,1.5433503364192802e-08,0.0010818152222782,-0.0394628420472145,0.0,0.0,0.0,-0.0124638341367244,60.0,32.67679214477539,0.0,-7.979608085406653e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53057861328125,0.0,0.0,0.0001015273737721,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52947998046875,0.0,0.0,0.0001069141726475,299.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5410461425781,0.0,0.0,7.896720489952713e-05,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53082275390625,0.0,0.0,0.0001069136778824,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581359863281,0.0,0.0,0.0005071357009001,287.8143005371094,294.1499938964844,302.0189208984375,297.7815856933594,299.25946044921875,302.0718688964844,284.1763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081830705516,1.5433503364192802e-08,0.0010818152222782,-0.0394628420472145,0.0,0.0,0.0,-0.0124638341367244,60.0,32.67679214477539,0.0,-7.979608085406653e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188293457031,0.0,0.0,0.000102452628198,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177307128906,0.0,0.0,0.0001078885179595,299.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292053222656,0.0,0.0,7.968685531523079e-05,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,0.0001078880231943,298.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.546142578125,0.0,0.0,0.0005117575637996,287.7940368652344,294.1499938964844,301.9951171875,297.7904357910156,299.2933349609375,302.0475769042969,284.2211303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916887549683,1.6586380269245637e-08,0.0010916722239926,-0.0424764305353164,0.0,0.0,0.0,-0.0130353579297661,60.0,32.531490325927734,0.0,-8.125703487849023e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121459960937,0.0,0.0,0.0001030173734761,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51104736328125,0.0,0.0,0.0001084832183551,299.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224609375,0.0,0.0,8.012609760044143e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51239013671875,0.0,0.0,0.0001084827235899,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.539306640625,0.0,0.0,0.0005145785980857,287.7825927734375,294.1499938964844,301.9817199707031,297.79522705078125,299.3122253417969,302.03338623046875,284.2458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977056808769,1.7290057385821456e-08,0.0010976884514093,-0.0443152748048305,0.0,0.0,0.0,-0.0133841969072818,60.0,32.46257400512695,0.0,-8.215526747790136e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0001047351179295,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921569824219,0.0,0.0,0.0001102920941775,299.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50341796875,0.0,0.0,8.146213076543063e-05,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49346923828125,0.0,0.0,0.0001102915921364,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,0.0005231590475887,287.7503662109375,294.1499938964844,301.9447021484375,297.8077087402344,299.36407470703125,301.9924011230469,284.3121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160076828673,1.943043947960632e-08,0.0011159882415086,-0.0499057099223136,0.0,0.0,0.0,-0.0144452648237347,60.0,32.33383560180664,0.0,-8.491771552598949e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,0.0001047351179295,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921569824219,0.0,0.0,0.0001102920941775,299.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50341796875,0.0,0.0,8.146213076543063e-05,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49346923828125,0.0,0.0,0.0001102915921364,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,0.0005231590475887,287.7503662109375,294.1499938964844,301.9447021484375,297.8077087402344,299.36407470703125,301.9924011230469,284.3121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160076828673,1.943043947960632e-08,0.0011159882415086,-0.0499057099223136,0.0,0.0,0.0,-0.0144452648237347,60.0,32.33383560180664,0.0,-8.491771552598949e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4738464355469,0.0,0.0,0.0001065688920789,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,0.0001122231478802,299.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48388671875,0.0,0.0,8.288840035675094e-05,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740905761719,0.0,0.0,0.0001122226458392,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002746582031,0.0,0.0,0.0005323190707713,287.7176513671875,294.1499938964844,301.9078369140625,297.8188171386719,299.4150085449219,301.9505920410156,284.3756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355463648214,2.1715459652682512e-08,0.0011355245951563,-0.0558688417077064,0.0,0.0,0.0,-0.0155780343338847,60.0,32.272972106933594,0.0,-8.791717931444509e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4738464355469,0.0,0.0,0.0001065688920789,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,0.0001122231478802,299.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48388671875,0.0,0.0,8.288840035675094e-05,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740905761719,0.0,0.0,0.0001122226458392,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002746582031,0.0,0.0,0.0005323190707713,287.7176513671875,294.1499938964844,301.9078369140625,297.8188171386719,299.4150085449219,301.9505920410156,284.3756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355463648214,2.1715459652682512e-08,0.0011355245951563,-0.0558688417077064,0.0,0.0,0.0,-0.0155780343338847,60.0,32.272972106933594,0.0,-8.791717931444509e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,0.0001074832471203,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629211425781,0.0,0.0,0.0001131860044552,299.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,8.359956700587645e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,0.0001131855024141,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902038574219,0.0,0.0,0.0005368864513002,287.7010803222656,294.1499938964844,301.8894958496094,297.82379150390625,299.4400939941406,301.9298095703125,284.4062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452890466898,2.2854829140328548e-08,0.0011452662292867,-0.0588400699198246,0.0,0.0,0.0,-0.01614286378026,60.0,32.25959777832031,0.0,-8.94322127464875e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539794921875,0.0,0.0,0.0001083767056115,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529113769531,0.0,0.0,0.0001141268585342,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638671875,0.0,0.0,8.429447916569188e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,0.0001141263564932,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800109863281,0.0,0.0,0.0005413494072854,287.6844177246094,294.1499938964844,301.87115478515625,297.8283386230469,299.4649658203125,301.9092102050781,284.4362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548096081241,2.3968175000277373e-08,0.0011547857429832,-0.0617419555783271,0.0,0.0,0.0,-0.0166947934776544,60.0,32.25175476074219,0.0,-9.092511987773833e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,0.0001100266090361,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0001158642917289,299.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,8.557773981010541e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,0.0001158637896878,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593505859375,0.0,0.0,0.0005495910299941,287.6508178710937,294.1499938964844,301.8346862792969,297.8359680175781,299.51397705078125,301.86871337890625,284.4944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723891366273,2.602416238062233e-08,0.0011723631760105,-0.0670967325568199,0.0,0.0,0.0,-0.0177140198647975,60.0,32.23701477050781,0.0,-9.371446907380233e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,0.0001100266090361,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0001158642917289,299.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,8.557773981010541e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,0.0001158637896878,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593505859375,0.0,0.0,0.0005495910299941,287.6508178710937,294.1499938964844,301.8346862792969,297.8359680175781,299.51397705078125,301.86871337890625,284.4944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723891366273,2.602416238062233e-08,0.0011723631760105,-0.0670967325568199,0.0,0.0,0.0,-0.0177140198647975,60.0,32.23701477050781,0.0,-9.371446907380233e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,0.0001113869293476,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,0.000117296774988,299.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.422607421875,0.0,0.0,8.663576591061428e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,0.0001172962729469,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0005563861341215,287.61688232421875,294.1499938964844,301.7984313964844,297.84149169921875,299.56182861328125,301.82940673828125,284.550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868840083479,2.771929885625468e-08,0.0011868563015013,-0.071507453918457,0.0,0.0,0.0,-0.018554363399744,60.0,32.199989318847656,0.0,-9.604588768752365e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,0.0001113869293476,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,0.000117296774988,299.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.422607421875,0.0,0.0,8.663576591061428e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,0.0001172962729469,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,0.0005563861341215,287.61688232421875,294.1499938964844,301.7984313964844,297.84149169921875,299.56182861328125,301.82940673828125,284.550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868840083479,2.771929885625468e-08,0.0011868563015013,-0.071507453918457,0.0,0.0,0.0,-0.018554363399744,60.0,32.199989318847656,0.0,-9.604588768752365e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
