time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920593261719,0.0,0.0,0.0001124154950957,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,0.0001183798958663,299.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,8.743575017433614e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,0.0001183793938253,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,0.0005615241243503,287.5827941894531,294.1499938964844,301.76239013671875,297.8446655273437,299.6083984375,301.7911682128906,284.6034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978435795754,2.9001014922869217e-08,0.0011978145921602,-0.0748397707939148,0.0,0.0,0.0,-0.0191897582262754,60.0,32.15781784057617,0.0,-9.78276943897072e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920593261719,0.0,0.0,0.0001124154950957,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,0.0001183798958663,299.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,8.743575017433614e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,0.0001183793938253,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,0.0005615241243503,287.5827941894531,294.1499938964844,301.76239013671875,297.8446655273437,299.6083984375,301.7911682128906,284.6034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978435795754,2.9001014922869217e-08,0.0011978145921602,-0.0748397707939148,0.0,0.0,0.0,-0.0191897582262754,60.0,32.15781784057617,0.0,-9.78276943897072e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,0.0001131067911046,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699645996094,0.0,0.0,0.0001191078554256,299.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,8.797341433819383e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,0.0001191073606605,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954772949219,0.0,0.0,0.0005649774102494,287.5486755371094,294.1499938964844,301.7265930175781,297.84527587890625,299.6537475585937,301.7538146972656,284.65496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052099918946,2.98624200922859e-08,0.0012051801895722,-0.0770779624581337,0.0,0.0,0.0,-0.0196167919784784,60.0,32.12583923339844,0.0,-9.903438069613912e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,0.0001131067911046,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699645996094,0.0,0.0,0.0001191078554256,299.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,8.797341433819383e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,0.0001191073606605,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954772949219,0.0,0.0,0.0005649774102494,287.5486755371094,294.1499938964844,301.7265930175781,297.84527587890625,299.6537475585937,301.7538146972656,284.65496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052099918946,2.98624200922859e-08,0.0012051801895722,-0.0770779624581337,0.0,0.0,0.0,-0.0196167919784784,60.0,32.12583923339844,0.0,-9.903438069613912e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0001133454788941,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593444824219,0.0,0.0,0.0001193591961055,299.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,8.81590458448045e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,0.0001193587013403,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846740722656,0.0,0.0,0.0005661697941832,287.5316162109375,294.1499938964844,301.7087707519531,297.84454345703125,299.6757202148437,301.7355041503906,284.6798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077522696927,3.015981775433829e-08,0.0012077221181243,-0.0778504312038421,0.0,0.0,0.0,-0.01976422034204,60.0,32.07425308227539,0.0,-9.945270562639053e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,0.0001135441780206,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,0.0001195684380945,299.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,8.831358718452975e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,0.0001195679506054,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,0.0005671624676324,287.5146179199219,294.1499938964844,301.6910400390625,297.8430480957031,299.69732666015625,301.7173156738281,284.7041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098697479814,3.0407392159759183e-08,0.0012098393635824,-0.0784933865070343,0.0,0.0,0.0,-0.0198869537562131,60.0,32.014217376708984,0.0,-9.980161053135816e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32830810546875,0.0,0.0,0.0001138655934482,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273620605469,0.0,0.0,0.0001199068938149,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373413085937,0.0,0.0,8.856355998432264e-05,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285217285156,0.0,0.0,0.0001199064063257,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,0.0005687681259587,287.4807434082031,294.1499938964844,301.6557312011719,297.8377990722656,299.7392578125,301.68133544921875,284.7513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132936390116,3.08078327293515e-08,0.0012132627889513,-0.0795331299304962,0.0,0.0,0.0,-0.0200854670256376,60.0,31.87373733520508,0.0,-1.0036725228701473e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32830810546875,0.0,0.0,0.0001138655934482,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273620605469,0.0,0.0,0.0001199068938149,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373413085937,0.0,0.0,8.856355998432264e-05,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285217285156,0.0,0.0,0.0001199064063257,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,0.0005687681259587,287.4807434082031,294.1499938964844,301.6557312011719,297.8377990722656,299.7392578125,301.68133544921875,284.7513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132936390116,3.08078327293515e-08,0.0012132627889513,-0.0795331299304962,0.0,0.0,0.0,-0.0200854670256376,60.0,31.87373733520508,0.0,-1.0036725228701473e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128967285156,0.0,0.0,0.0001140579479397,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,0.0001201094419229,299.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,8.871315367287025e-05,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131103515625,0.0,0.0,0.0001201089617097,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,0.0005697291344404,287.4564819335937,294.1499938964844,301.6304626464844,297.8320007324219,299.7685241699219,301.6557006835937,284.7843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153430143371,3.10474632669866e-08,0.0012153120478615,-0.0801552087068557,0.0,0.0,0.0,-0.0202042628079652,60.0,31.761587142944336,0.0,-1.0070650091620337e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,0.0001141231405199,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30596923828125,0.0,0.0,0.000120178090583,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158264160156,0.0,0.0,8.876385982148349e-05,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,0.0001201776103698,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33038330078125,0.0,0.0,0.0005700548063032,287.44708251953125,294.1499938964844,301.6206970214844,297.8292541503906,299.7797241210937,301.6457824707031,284.79693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160375481471,3.11286747489703e-08,0.0012160064652562,-0.0803660154342651,0.0,0.0,0.0,-0.0202445238828659,60.0,31.7160758972168,0.0,-1.0082160173396917e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2855224609375,0.0,0.0,0.0001143168774433,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845764160156,0.0,0.0,0.0001203820866066,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942810058594,0.0,0.0,8.891452307580039e-05,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28570556640625,0.0,0.0,0.0001203816209454,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086242675781,0.0,0.0,0.0005710227414965,287.4136657714844,294.1499938964844,301.5859375,297.8172302246094,299.81854248046875,301.610595703125,284.8407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181005440652,3.13699963783165e-08,0.0012180691119283,-0.0809923633933067,0.0,0.0,0.0,-0.0203641522675752,60.0,31.54458808898925,0.0,-1.011640193837593e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2855224609375,0.0,0.0,0.0001143168774433,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845764160156,0.0,0.0,0.0001203820866066,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942810058594,0.0,0.0,8.891452307580039e-05,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28570556640625,0.0,0.0,0.0001203816209454,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086242675781,0.0,0.0,0.0005710227414965,287.4136657714844,294.1499938964844,301.5859375,297.8172302246094,299.81854248046875,301.610595703125,284.8407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181005440652,3.13699963783165e-08,0.0012180691119283,-0.0809923633933067,0.0,0.0,0.0,-0.0203641522675752,60.0,31.54458808898925,0.0,-1.011640193837593e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2641296386719,0.0,0.0,0.0001144587804446,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2632141113281,0.0,0.0,0.0001205315129482,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27276611328125,0.0,0.0,8.90248702489771e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.26434326171875,0.0,0.0,0.0001205310472869,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2868957519531,0.0,0.0,0.0005717318272218,287.3805236816406,294.1499938964844,301.5514831542969,297.8014221191406,299.8558959960937,301.57574462890625,284.88311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196119641885,3.154672256755475e-08,0.0012195804156363,-0.0814509913325309,0.0,0.0,0.0,-0.0204517636448144,60.0,31.361621856689453,0.0,-1.0141513939743164e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2641296386719,0.0,0.0,0.0001144587804446,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2632141113281,0.0,0.0,0.0001205315129482,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27276611328125,0.0,0.0,8.90248702489771e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.26434326171875,0.0,0.0,0.0001205310472869,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2868957519531,0.0,0.0,0.0005717318272218,287.3805236816406,294.1499938964844,301.5514831542969,297.8014221191406,299.8558959960937,301.57574462890625,284.88311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196119641885,3.154672256755475e-08,0.0012195804156363,-0.0814509913325309,0.0,0.0,0.0,-0.0204517636448144,60.0,31.361621856689453,0.0,-1.0141513939743164e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2534484863281,0.0,0.0,0.0001145104833994,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525634765625,0.0,0.0,0.0001205859443871,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26202392578125,0.0,0.0,8.906507719075307e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.253662109375,0.0,0.0,0.0001205854860018,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760314941406,0.0,0.0,0.0005719901528209,287.3640441894531,294.1499938964844,301.53436279296875,297.79205322265625,299.8739929199219,301.5584411621094,284.9037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201617937535,3.161109063398726e-08,0.0012201301287859,-0.0816180258989334,0.0,0.0,0.0,-0.0204836688935756,60.0,31.26569938659668,0.0,-1.0150668572350696e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427978515625,0.0,0.0,0.0001145478672697,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.24188232421875,0.0,0.0,0.0001206253073178,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513122558594,0.0,0.0,8.909414464142174e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24298095703125,0.0,0.0,0.0001206248489324,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.26519775390625,0.0,0.0,0.0005721769994124,287.3476867675781,294.1499938964844,301.517333984375,297.7816467285156,299.8917236328125,301.5412292480469,284.924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205597013235,3.165762052503851e-08,0.0012205280363559,-0.0817387625575065,0.0,0.0,0.0,-0.0205067358911037,60.0,31.16642189025879,0.0,-1.0157288699019773e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215270996094,0.0,0.0,0.0001145788191934,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206420898437,0.0,0.0,0.000120657889056,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2299194335937,0.0,0.0,8.911819168133661e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2217102050781,0.0,0.0,0.0001206574379466,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435913085937,0.0,0.0,0.0005723317735828,287.3152160644531,294.1499938964844,301.4834899902344,297.7576599121094,299.9259338378906,301.50714111328125,284.9635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208885746076,3.169606443975681e-08,0.0012208567932248,-0.0818385258316993,0.0,0.0,0.0,-0.0205257963389158,60.0,30.956117630004883,0.0,-1.0162760588627864e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215270996094,0.0,0.0,0.0001145788191934,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206420898437,0.0,0.0,0.000120657889056,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2299194335937,0.0,0.0,8.911819168133661e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2217102050781,0.0,0.0,0.0001206574379466,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435913085937,0.0,0.0,0.0005723317735828,287.3152160644531,294.1499938964844,301.4834899902344,297.7576599121094,299.9259338378906,301.50714111328125,284.9635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208885746076,3.169606443975681e-08,0.0012208567932248,-0.0818385258316993,0.0,0.0,0.0,-0.0205257963389158,60.0,30.956117630004883,0.0,-1.0162760588627864e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2003479003906,0.0,0.0,0.0001145643109339,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1994934082031,0.0,0.0,0.0001206425949931,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2086181640625,0.0,0.0,8.910688484320417e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2005310058594,0.0,0.0,0.0001206421511597,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220764160156,0.0,0.0,0.0005722595378756,287.2830810546875,294.1499938964844,301.45001220703125,297.7292175292969,299.9588317871094,301.4734191894531,285.00201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207335093989,3.1677853229439286e-08,0.0012207018444314,-0.081791266798973,0.0,0.0,0.0,-0.0205167718231678,60.0,30.73368453979492,0.0,-1.0160168528727809e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2003479003906,0.0,0.0,0.0001145643109339,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1994934082031,0.0,0.0,0.0001206425949931,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2086181640625,0.0,0.0,8.910688484320417e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2005310058594,0.0,0.0,0.0001206421511597,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220764160156,0.0,0.0,0.0005722595378756,287.2830810546875,294.1499938964844,301.45001220703125,297.7292175292969,299.9588317871094,301.4734191894531,285.00201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207335093989,3.1677853229439286e-08,0.0012207018444314,-0.081791266798973,0.0,0.0,0.0,-0.0205167718231678,60.0,30.73368453979492,0.0,-1.0160168528727809e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1792907714844,0.0,0.0,0.0001145051719504,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1784362792969,0.0,0.0,0.0001205803127959,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1874389648437,0.0,0.0,8.906087168725207e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1794738769531,0.0,0.0,0.0001205798762384,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2007141113281,0.0,0.0,0.0005719643086194,287.2514038085937,294.1499938964844,301.4175720214844,297.6993103027344,299.9901733398437,301.4405212402344,285.0391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201021891087,3.160403494462116e-08,0.0012200705241411,-0.0815997123718261,0.0,0.0,0.0,-0.0204801745712757,60.0,30.50006675720215,0.0,-1.0149665286007804e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1792907714844,0.0,0.0,0.0001145051719504,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1784362792969,0.0,0.0,0.0001205803127959,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1874389648437,0.0,0.0,8.906087168725207e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1794738769531,0.0,0.0,0.0001205798762384,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2007141113281,0.0,0.0,0.0005719643086194,287.2514038085937,294.1499938964844,301.4175720214844,297.6993103027344,299.9901733398437,301.4405212402344,285.0391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201021891087,3.160403494462116e-08,0.0012200705241411,-0.0815997123718261,0.0,0.0,0.0,-0.0204801745712757,60.0,30.50006675720215,0.0,-1.0149665286007804e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.15838623046875,0.0,0.0,0.0001144208508776,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.15753173828125,0.0,0.0,0.0001204915024572,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1663818359375,0.0,0.0,8.89952716534026e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1585693359375,0.0,0.0,0.0001204910658998,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1794738769531,0.0,0.0,0.0005715432926081,287.2201538085937,294.1499938964844,301.38690185546875,297.6710205078125,300.0201416015625,301.4089050292969,285.0752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192026479169,3.1498821329023485e-08,0.00121917121578,-0.0813266858458519,0.0,0.0,0.0,-0.020428018644452,60.0,30.265321731567383,0.0,-1.0134704098163638e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.15838623046875,0.0,0.0,0.0001144208508776,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.15753173828125,0.0,0.0,0.0001204915024572,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1663818359375,0.0,0.0,8.89952716534026e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1585693359375,0.0,0.0,0.0001204910658998,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1794738769531,0.0,0.0,0.0005715432926081,287.2201538085937,294.1499938964844,301.38690185546875,297.6710205078125,300.0201416015625,301.4089050292969,285.0752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192026479169,3.1498821329023485e-08,0.00121917121578,-0.0813266858458519,0.0,0.0,0.0,-0.020428018644452,60.0,30.265321731567383,0.0,-1.0134704098163638e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1479797363281,0.0,0.0,0.0001143693880294,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.14715576171875,0.0,0.0,0.000120437296573,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.15594482421875,0.0,0.0,8.895523205865175e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1481628417969,0.0,0.0,0.0001204368672915,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1689147949219,0.0,0.0,0.0005712863639928,287.2047119140625,294.1499938964844,301.3721923828125,297.6574401855469,300.0346069335937,301.39373779296875,285.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186534004285,3.143462024013388e-08,0.0012186219682916,-0.0811600759625434,0.0,0.0,0.0,-0.020396189764142,60.0,30.14902687072754,0.0,-1.0125580729436481e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1376342773437,0.0,0.0,0.0001143123372457,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.13677978515625,0.0,0.0,0.000120377211715,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1455078125,0.0,0.0,8.891084871720523e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1378173828125,0.0,0.0,0.0001203767897095,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.15838623046875,0.0,0.0,0.0005710014374926,287.1893615722656,294.1499938964844,301.35791015625,297.6442565917969,300.0487365722656,301.37896728515625,285.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180448975414,3.1363455832433835e-08,0.0012180135818198,-0.0809753909707069,0.0,0.0,0.0,-0.0203609112650156,60.0,30.03377151489257,0.0,-1.0115473259020292e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1170349121094,0.0,0.0,0.0001141833054134,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1162109375,0.0,0.0,0.0001202413186547,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1247863769531,0.0,0.0,8.881046960595995e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1171875,0.0,0.0,0.0001202409039251,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1374816894531,0.0,0.0,0.000570357136894,287.15899658203125,294.1499938964844,301.3305358886719,297.6190185546875,300.0761413574219,301.3505249023437,285.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166695669293,3.12025285609252e-08,0.001216638367623,-0.0805577114224433,0.0,0.0,0.0,-0.0202811378985643,60.0,29.806224822998047,0.0,-1.0092632862779285e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1170349121094,0.0,0.0,0.0001141833054134,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1162109375,0.0,0.0,0.0001202413186547,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1247863769531,0.0,0.0,8.881046960595995e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1171875,0.0,0.0,0.0001202409039251,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1374816894531,0.0,0.0,0.000570357136894,287.15899658203125,294.1499938964844,301.3305358886719,297.6190185546875,300.0761413574219,301.3505249023437,285.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166695669293,3.12025285609252e-08,0.001216638367623,-0.0805577114224433,0.0,0.0,0.0,-0.0202811378985643,60.0,29.806224822998047,0.0,-1.0092632862779285e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1006774902344,0.0,0.0,0.0001140656895586,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.099853515625,0.0,0.0,0.0001201174600282,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1083374023437,0.0,0.0,8.87189744389616e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.100830078125,0.0,0.0,0.0001201170525746,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1208801269531,0.0,0.0,0.0005697697633877,287.1350402832031,294.1499938964844,301.30975341796875,297.599853515625,300.09722900390625,301.32891845703125,285.1709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154154246672,3.10558583294096e-08,0.0012153844581916,-0.0801770016551017,0.0,0.0,0.0,-0.0202084276825189,60.0,29.62734603881836,0.0,-1.007183954016e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0966186523437,0.0,0.0,0.0001140335662057,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0957946777344,0.0,0.0,0.0001200836268253,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.104248046875,0.0,0.0,8.869398880051449e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0967712402344,0.0,0.0,0.0001200832193717,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.11676025390625,0.0,0.0,0.0005696093430742,287.12908935546875,294.1499938964844,301.3047180175781,297.59521484375,300.1023254394531,301.32373046875,285.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150730472058,3.1015801482681133e-08,0.0012150419643148,-0.0800730139017105,0.0,0.0,0.0,-0.020188570022583,60.0,29.583236694335938,0.0,-1.0066163724786749e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0763854980469,0.0,0.0,0.0001138659645221,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0755920410156,0.0,0.0,0.0001199071193695,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0839233398437,0.0,0.0,8.856361091602594e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0001199067191919,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0962219238281,0.0,0.0,0.0005687723169103,287.0997009277344,294.1499938964844,301.2803649902344,297.5727233886719,300.1274108886719,301.2984313964844,285.2098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213286188431,3.080680599509833e-08,0.0012132554547861,-0.0795304626226425,0.0,0.0,0.0,-0.0200849641114473,60.0,29.36482620239257,0.0,-1.003657956744064e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0763854980469,0.0,0.0,0.0001138659645221,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0755920410156,0.0,0.0,0.0001199071193695,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0839233398437,0.0,0.0,8.856361091602594e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0001199067191919,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0962219238281,0.0,0.0,0.0005687723169103,287.0997009277344,294.1499938964844,301.2803649902344,297.5727233886719,300.1274108886719,301.2984313964844,285.2098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213286188431,3.080680599509833e-08,0.0012132554547861,-0.0795304626226425,0.0,0.0,0.0,-0.0200849641114473,60.0,29.36482620239257,0.0,-1.003657956744064e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0563659667969,0.0,0.0,0.0001136812570621,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555725097656,0.0,0.0,0.0001197126039187,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,8.841992530506104e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0565185546875,0.0,0.0,0.000119712211017,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0758972167969,0.0,0.0,0.0005678498419001,287.0707702636719,294.1499938964844,301.25738525390625,297.55157470703125,300.1513671875,301.27459716796875,285.241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113171396777,3.0576504883583766e-08,0.0012112866388633,-0.0789325088262558,0.0,0.0,0.0,-0.0199707951396703,60.0,29.15107154846192,0.0,-1.0004028894172737e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0563659667969,0.0,0.0,0.0001136812570621,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555725097656,0.0,0.0,0.0001197126039187,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,8.841992530506104e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0565185546875,0.0,0.0,0.000119712211017,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0758972167969,0.0,0.0,0.0005678498419001,287.0707702636719,294.1499938964844,301.25738525390625,297.55157470703125,300.1513671875,301.27459716796875,285.241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113171396777,3.0576504883583766e-08,0.0012112866388633,-0.0789325088262558,0.0,0.0,0.0,-0.0199707951396703,60.0,29.15107154846192,0.0,-1.0004028894172737e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0464172363281,0.0,0.0,0.0001135831917054,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.045654296875,0.0,0.0,0.0001196093289763,299.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0538024902344,0.0,0.0,8.834364416543394e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.04656982421875,0.0,0.0,0.0001196089360746,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0658264160156,0.0,0.0,0.0005673601408489,287.0564880371094,294.1499938964844,301.2464294433594,297.5414428710937,300.1630249023437,301.2631530761719,285.25701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102717300876,3.0454234689614175e-08,0.0012102412292733,-0.078615017235279,0.0,0.0,0.0,-0.0199101828038692,60.0,29.04560279846192,0.0,-9.986769811121121e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0365295410156,0.0,0.0,0.0001134813719545,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0357666015625,0.0,0.0,0.0001195021104649,299.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0438537597656,0.0,0.0,8.826444536680356e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.03668212890625,0.0,0.0,0.0001195017175632,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0557861328125,0.0,0.0,0.0005668516387231,287.04229736328125,294.1499938964844,301.2357482910156,297.5316162109375,300.1744079589844,301.2520446777344,285.2723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091863900423,3.0327289124443275e-08,0.0012091561220586,-0.0782853662967681,0.0,0.0,0.0,-0.0198472514748573,60.0,28.94125747680664,0.0,-9.96886555526544e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0168762207031,0.0,0.0,0.000113267218694,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01611328125,0.0,0.0,0.0001192765776067,299.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.02410888671875,0.0,0.0,8.809786231722683e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0170593261719,0.0,0.0,0.000119276191981,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0358581542969,0.0,0.0,0.0005657820729538,287.0142517089844,294.1499938964844,301.21539306640625,297.5128173828125,300.1966247558594,301.23077392578125,285.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069038348272,3.0060288480626696e-08,0.0012068737996742,-0.0775919258594513,0.0,0.0,0.0,-0.0197148919105529,60.0,28.73518753051757,0.0,-9.93126079151807e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0168762207031,0.0,0.0,0.000113267218694,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01611328125,0.0,0.0,0.0001192765776067,299.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.02410888671875,0.0,0.0,8.809786231722683e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0170593261719,0.0,0.0,0.000119276191981,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0358581542969,0.0,0.0,0.0005657820729538,287.0142517089844,294.1499938964844,301.21539306640625,297.5128173828125,300.1966247558594,301.23077392578125,285.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069038348272,3.0060288480626696e-08,0.0012068737996742,-0.0775919258594513,0.0,0.0,0.0,-0.0197148919105529,60.0,28.73518753051757,0.0,-9.93126079151807e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9974975585937,0.0,0.0,0.000113039772259,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9967346191406,0.0,0.0,0.0001190370530821,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0046081542969,0.0,0.0,8.792094013188034e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9976501464844,0.0,0.0,0.0001190366747323,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01617431640625,0.0,0.0,0.0005646460922434,286.9867553710937,294.1499938964844,301.1961975097656,297.4951171875,300.21783447265625,301.2108764648437,285.3322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044794857501,2.9776725085639555e-08,0.0012044497998431,-0.0768553465604782,0.0,0.0,0.0,-0.0195743218064308,60.0,28.53390884399414,0.0,-9.8914007651274e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
