time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9974975585937,0.0,0.0,0.000113039772259,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9967346191406,0.0,0.0,0.0001190370530821,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0046081542969,0.0,0.0,8.792094013188034e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9976501464844,0.0,0.0,0.0001190366747323,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01617431640625,0.0,0.0,0.0005646460922434,286.9867553710937,294.1499938964844,301.1961975097656,297.4951171875,300.21783447265625,301.2108764648437,285.3322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044794857501,2.9776725085639555e-08,0.0012044497998431,-0.0768553465604782,0.0,0.0,0.0,-0.0195743218064308,60.0,28.53390884399414,0.0,-9.8914007651274e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.97833251953125,0.0,0.0,0.0001128012518165,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.97760009765625,0.0,0.0,0.0001187858651974,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9853210449219,0.0,0.0,8.773540321271867e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9784851074219,0.0,0.0,0.0001187854941235,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9967346191406,0.0,0.0,0.0005634548142552,286.9597473144531,294.1499938964844,301.1781005859375,297.4784240722656,300.2381591796875,301.19207763671875,285.3612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019372079521,2.9479364727080792e-08,0.0012019077548757,-0.0760828033089637,0.0,0.0,0.0,-0.0194269102066755,60.0,28.33661651611328,0.0,-9.849686932739132e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.97833251953125,0.0,0.0,0.0001128012518165,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.97760009765625,0.0,0.0,0.0001187858651974,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9853210449219,0.0,0.0,8.773540321271867e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9784851074219,0.0,0.0,0.0001187854941235,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9967346191406,0.0,0.0,0.0005634548142552,286.9597473144531,294.1499938964844,301.1781005859375,297.4784240722656,300.2381591796875,301.19207763671875,285.3612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019372079521,2.9479364727080792e-08,0.0012019077548757,-0.0760828033089637,0.0,0.0,0.0,-0.0194269102066755,60.0,28.33661651611328,0.0,-9.849686932739132e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9594116210937,0.0,0.0,0.0001125507624237,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95867919921875,0.0,0.0,0.0001185220753541,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96630859375,0.0,0.0,8.754056034376845e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595642089844,0.0,0.0,0.0001185217115562,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9775695800781,0.0,0.0,0.0005622037569992,286.93328857421875,294.1499938964844,301.1610717773437,297.46270751953125,300.25762939453125,301.1744079589844,285.3895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992673389613,2.9167095405568944e-08,0.0011992381187155,-0.075271375477314,0.0,0.0,0.0,-0.019272107630968,60.0,28.14333152770996,0.0,-9.805977185806117e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9594116210937,0.0,0.0,0.0001125507624237,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95867919921875,0.0,0.0,0.0001185220753541,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96630859375,0.0,0.0,8.754056034376845e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595642089844,0.0,0.0,0.0001185217115562,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9775695800781,0.0,0.0,0.0005622037569992,286.93328857421875,294.1499938964844,301.1610717773437,297.46270751953125,300.25762939453125,301.1744079589844,285.3895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992673389613,2.9167095405568944e-08,0.0011992381187155,-0.075271375477314,0.0,0.0,0.0,-0.019272107630968,60.0,28.14333152770996,0.0,-9.805977185806117e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9500427246094,0.0,0.0,0.0001124232221627,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9493103027344,0.0,0.0,0.0001183877684525,299.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9568786621094,0.0,0.0,8.744135266169906e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9501953125,0.0,0.0,0.0001183874046546,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9680480957031,0.0,0.0,0.0005615667905658,286.9201965332031,294.1499938964844,301.15289306640625,297.4552001953125,300.2671203613281,301.1658630371094,285.4035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011979077244177,2.9008106139372103e-08,0.0011978787370026,-0.0748581960797309,0.0,0.0,0.0,-0.0191932916641235,60.0,28.047945022583008,0.0,-9.783759935544369e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.94073486328125,0.0,0.0,0.0001122915564337,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.94000244140625,0.0,0.0,0.0001182491105282,299.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.947509765625,0.0,0.0,8.733893628232181e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9408874511719,0.0,0.0,0.0001182487540063,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9585876464844,0.0,0.0,0.0005609091604128,286.9072265625,294.1499938964844,301.1449890136719,297.4478759765625,300.2763977050781,301.1575927734375,285.41748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965043377131,2.884396721469784e-08,0.0011964755831286,-0.0744315907359123,0.0,0.0,0.0,-0.0191119220107793,60.0,27.95337677001953,0.0,-9.760849195572521e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222717285156,0.0,0.0,0.0001120106171583,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.92156982421875,0.0,0.0,0.0001179532555397,299.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9289855957031,0.0,0.0,8.712041017133743e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.92242431640625,0.0,0.0,0.0001179528990178,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9398803710937,0.0,0.0,0.0005595059483312,286.8817443847656,294.1499938964844,301.1297912597656,297.43389892578125,300.2944030761719,301.141845703125,285.4447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935101356357,2.8493753134739563e-08,0.0011934816138818,-0.0735212266445159,0.0,0.0,0.0,-0.0189383085817098,60.0,27.76590919494629,0.0,-9.712055515365137e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222717285156,0.0,0.0,0.0001120106171583,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.92156982421875,0.0,0.0,0.0001179532555397,299.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9289855957031,0.0,0.0,8.712041017133743e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.92242431640625,0.0,0.0,0.0001179528990178,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9398803710937,0.0,0.0,0.0005595059483312,286.8817443847656,294.1499938964844,301.1297912597656,297.43389892578125,300.2944030761719,301.141845703125,285.4447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935101356357,2.8493753134739563e-08,0.0011934816138818,-0.0735212266445159,0.0,0.0,0.0,-0.0189383085817098,60.0,27.76590919494629,0.0,-9.712055515365137e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9062805175781,0.0,0.0,0.000111740991997,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90557861328125,0.0,0.0,0.0001176693185698,299.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9128723144531,0.0,0.0,8.69106879690662e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90643310546875,0.0,0.0,0.0001176689693238,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.92364501953125,0.0,0.0,0.0005581593140959,286.8597106933594,294.1499938964844,301.1171264648437,297.4222106933594,300.3096008300781,301.12872314453125,285.46844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190637005493,2.8157659315297682e-08,0.0011906088329851,-0.0726474076509475,0.0,0.0,0.0,-0.0187716986984014,60.0,27.601608276367188,0.0,-9.665344435916269e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90411376953125,0.0,0.0,0.0001117019346565,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9034118652344,0.0,0.0,0.0001176281803054,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91070556640625,0.0,0.0,8.688030357006937e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9042663574219,0.0,0.0,0.0001176278383354,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.92144775390625,0.0,0.0,0.0005579642020165,286.85675048828125,294.1499938964844,301.1154479980469,297.420654296875,300.3116455078125,301.1269836425781,285.4716186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902207043021,2.810896937432972e-08,0.0011901926482096,-0.072520799934864,0.0,0.0,0.0,-0.0187475606799125,60.0,27.57912826538086,0.0,-9.658586463956453e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8861999511719,0.0,0.0,0.0001113590697059,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8855285644531,0.0,0.0,0.0001172671181848,299.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8927001953125,0.0,0.0,8.661361789563671e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8863525390625,0.0,0.0,0.0001172667834907,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9032897949219,0.0,0.0,0.0005562517326325,286.8323059082031,294.1499938964844,301.1018371582031,297.4081115722656,300.32818603515625,301.1129455566406,285.4979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186566776596,2.768159568233841e-08,0.0011865390697494,-0.0714093893766403,0.0,0.0,0.0,-0.0185356978327035,60.0,27.3912353515625,0.0,-9.599371963986417e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8861999511719,0.0,0.0,0.0001113590697059,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8855285644531,0.0,0.0,0.0001172671181848,299.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8927001953125,0.0,0.0,8.661361789563671e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8863525390625,0.0,0.0,0.0001172667834907,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9032897949219,0.0,0.0,0.0005562517326325,286.8323059082031,294.1499938964844,301.1018371582031,297.4081115722656,300.32818603515625,301.1129455566406,285.4979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186566776596,2.768159568233841e-08,0.0011865390697494,-0.0714093893766403,0.0,0.0,0.0,-0.0185356978327035,60.0,27.3912353515625,0.0,-9.599371963986417e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8685913085937,0.0,0.0,0.0001109828954213,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.867919921875,0.0,0.0,0.0001168709786725,299.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.875,0.0,0.0,8.632101526018232e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8687438964844,0.0,0.0,0.0001168706439784,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0005543728475458,286.8083801269531,294.1499938964844,301.0888977050781,297.39617919921875,300.34405517578125,301.0996398925781,285.5238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825577821582,2.7212715636437682e-08,0.0011825305409729,-0.070189744234085,0.0,0.0,0.0,-0.018303258344531,60.0,27.201393127441406,0.0,-9.534615230677448e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8685913085937,0.0,0.0,0.0001109828954213,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.867919921875,0.0,0.0,0.0001168709786725,299.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.875,0.0,0.0,8.632101526018232e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8687438964844,0.0,0.0,0.0001168706439784,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0005543728475458,286.8083801269531,294.1499938964844,301.0888977050781,297.39617919921875,300.34405517578125,301.0996398925781,285.5238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825577821582,2.7212715636437682e-08,0.0011825305409729,-0.070189744234085,0.0,0.0,0.0,-0.018303258344531,60.0,27.201393127441406,0.0,-9.534615230677448e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.85986328125,0.0,0.0,0.0001107848001993,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85919189453125,0.0,0.0,0.0001166623696917,299.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8662414550781,0.0,0.0,8.616693958174437e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8600158691406,0.0,0.0,0.0001166620422736,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8765869140625,0.0,0.0,0.0005533834337256,286.7966003417969,294.1499938964844,301.0826721191406,297.39044189453125,300.3517761230469,301.0932006835937,285.53668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804462410509,2.6965805588474733e-08,0.0011804193491116,-0.0695473626255989,0.0,0.0,0.0,-0.0181808546185493,60.0,27.105802536010746,0.0,-9.500602971002081e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8512268066406,0.0,0.0,0.0001105798583012,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8505554199219,0.0,0.0,0.000116446550237,299.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8575439453125,0.0,0.0,8.600752335041761e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85137939453125,0.0,0.0,0.0001164462228189,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8678283691406,0.0,0.0,0.0005523597355931,286.7849426269531,294.1499938964844,301.0765991210937,297.38482666015625,300.3593139648437,301.0869445800781,285.54937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782621731981,2.671035836954161e-08,0.0011782355140894,-0.0688826739788055,0.0,0.0,0.0,-0.0180542208254337,60.0,27.009750366210938,0.0,-9.465478001402516e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.834228515625,0.0,0.0,0.000110158638563,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.83355712890625,0.0,0.0,0.000116002971481,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404541015625,0.0,0.0,8.567989425500855e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8343811035156,0.0,0.0,0.0001160026513389,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8505859375,0.0,0.0,0.0005502558778971,286.7621459960937,294.1499938964844,301.0648193359375,297.3739624023437,300.37384033203125,301.074951171875,285.57440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737734312191,2.6185354329300026e-08,0.0011737472377717,-0.0675163194537162,0.0,0.0,0.0,-0.0177939590066671,60.0,26.81776428222656,0.0,-9.393492206299925e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.834228515625,0.0,0.0,0.000110158638563,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.83355712890625,0.0,0.0,0.000116002971481,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404541015625,0.0,0.0,8.567989425500855e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8343811035156,0.0,0.0,0.0001160026513389,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8505859375,0.0,0.0,0.0005502558778971,286.7621459960937,294.1499938964844,301.0648193359375,297.3739624023437,300.37384033203125,301.074951171875,285.57440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737734312191,2.6185354329300026e-08,0.0011737472377717,-0.0675163194537162,0.0,0.0,0.0,-0.0177939590066671,60.0,26.81776428222656,0.0,-9.393492206299925e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8174743652344,0.0,0.0,0.0001097304775612,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8168334960937,0.0,0.0,0.0001155520876636,299.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8236083984375,0.0,0.0,8.534685912309214e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.817626953125,0.0,0.0,0.0001155517747974,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8335876464844,0.0,0.0,0.0005481172702275,286.7398376464844,294.1499938964844,301.0534973144531,297.363525390625,300.3878173828125,301.0633850097656,285.5990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692102998495,2.56517012076074e-08,0.0011691845720633,-0.0661270692944526,0.0,0.0,0.0,-0.0175294075161218,60.0,26.626558303833008,0.0,-9.320601890294713e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8174743652344,0.0,0.0,0.0001097304775612,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8168334960937,0.0,0.0,0.0001155520876636,299.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8236083984375,0.0,0.0,8.534685912309214e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.817626953125,0.0,0.0,0.0001155517747974,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8335876464844,0.0,0.0,0.0005481172702275,286.7398376464844,294.1499938964844,301.0534973144531,297.363525390625,300.3878173828125,301.0633850097656,285.5990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692102998495,2.56517012076074e-08,0.0011691845720633,-0.0661270692944526,0.0,0.0,0.0,-0.0175294075161218,60.0,26.626558303833008,0.0,-9.320601890294713e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.801025390625,0.0,0.0,0.000109308231913,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8003845214844,0.0,0.0,0.0001151074320659,299.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070678710937,0.0,0.0,8.501842967234552e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8011474609375,0.0,0.0,0.0001151071191998,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81689453125,0.0,0.0,0.0005460082320496,286.718017578125,294.1499938964844,301.0425720214844,297.3534240722656,300.4012756347656,301.0522766113281,285.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647102655842,2.512542529586881e-08,0.0011646851198747,-0.064756654202938,0.0,0.0,0.0,-0.0172685123980045,60.0,26.43792724609375,0.0,-9.248996946098489e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.801025390625,0.0,0.0,0.000109308231913,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8003845214844,0.0,0.0,0.0001151074320659,299.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070678710937,0.0,0.0,8.501842967234552e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8011474609375,0.0,0.0,0.0001151071191998,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81689453125,0.0,0.0,0.0005460082320496,286.718017578125,294.1499938964844,301.0425720214844,297.3534240722656,300.4012756347656,301.0522766113281,285.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647102655842,2.512542529586881e-08,0.0011646851198747,-0.064756654202938,0.0,0.0,0.0,-0.0172685123980045,60.0,26.43792724609375,0.0,-9.248996946098489e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7848205566406,0.0,0.0,0.0001089047364075,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7842102050781,0.0,0.0,0.0001146825234172,299.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.790771484375,0.0,0.0,8.470458124065772e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78497314453125,0.0,0.0,0.000114682217827,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8005065917969,0.0,0.0,0.0005439928499981,286.6967163085937,294.1499938964844,301.0319519042969,297.3436584472656,300.4141845703125,301.0415344238281,285.6473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604101164266,2.4622524463779882e-08,0.0011603854363784,-0.0634467750787735,0.0,0.0,0.0,-0.0170192047953605,60.0,26.25438117980957,0.0,-9.18082960765787e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7848205566406,0.0,0.0,0.0001089047364075,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7842102050781,0.0,0.0,0.0001146825234172,299.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.790771484375,0.0,0.0,8.470458124065772e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78497314453125,0.0,0.0,0.000114682217827,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8005065917969,0.0,0.0,0.0005439928499981,286.6967163085937,294.1499938964844,301.0319519042969,297.3436584472656,300.4141845703125,301.0415344238281,285.6473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604101164266,2.4622524463779882e-08,0.0011603854363784,-0.0634467750787735,0.0,0.0,0.0,-0.0170192047953605,60.0,26.25438117980957,0.0,-9.18082960765787e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77685546875,0.0,0.0,0.0001087121127056,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7762145996094,0.0,0.0,0.0001144796769949,299.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7827453613281,0.0,0.0,8.455476199742407e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7769775390625,0.0,0.0,0.0001144793714047,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923889160156,0.0,0.0,0.0005430307355709,286.6862487792969,294.1499938964844,301.0267333984375,297.3388671875,300.4204406738281,301.0362854003906,285.6592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583578307181,2.43824480605781e-08,0.0011583334999158,-0.0628213509917259,0.0,0.0,0.0,-0.0169001929461956,60.0,26.16497802734375,0.0,-9.1483769892875e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7689208984375,0.0,0.0,0.0001085302792489,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.768310546875,0.0,0.0,0.0001142881883424,299.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7748107910156,0.0,0.0,8.441332465736195e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7690734863281,0.0,0.0,0.0001142878900282,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.78436279296875,0.0,0.0,0.0005421225214377,286.6759033203125,294.1499938964844,301.0216064453125,297.3341064453125,300.42657470703125,301.0310974121094,285.6709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564198648557,2.4155815125936897e-08,0.0011563956504687,-0.0622308775782585,0.0,0.0,0.0,-0.0167878419160842,60.0,26.0777587890625,0.0,-9.117793808854913e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533264160156,0.0,0.0,0.0001082052331184,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7527160644531,0.0,0.0,0.0001139458836405,299.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7591247558594,0.0,0.0,8.41604924062267e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75347900390625,0.0,0.0,0.0001139455926022,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685546875,0.0,0.0,0.0005404989933595,286.6556396484375,294.1499938964844,301.01141357421875,297.32470703125,300.4384460449219,301.0209045410156,285.6942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529553448781,2.3750676092504364e-08,0.0011529315961524,-0.0611751675605773,0.0,0.0,0.0,-0.0165869984775781,60.0,25.911983489990234,0.0,-9.063248995744289e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533264160156,0.0,0.0,0.0001082052331184,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7527160644531,0.0,0.0,0.0001139458836405,299.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7591247558594,0.0,0.0,8.41604924062267e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75347900390625,0.0,0.0,0.0001139455926022,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685546875,0.0,0.0,0.0005404989933595,286.6556396484375,294.1499938964844,301.01141357421875,297.32470703125,300.4384460449219,301.0209045410156,285.6942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529553448781,2.3750676092504364e-08,0.0011529315961524,-0.0611751675605773,0.0,0.0,0.0,-0.0165869984775781,60.0,25.911983489990234,0.0,-9.063248995744289e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0001079312714864,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73797607421875,0.0,0.0,0.0001136573846451,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,8.39474014355801e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387084960937,0.0,0.0,0.0001136570936068,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75360107421875,0.0,0.0,0.0005391306476667,286.63653564453125,294.1499938964844,301.0017395019531,297.3157958984375,300.449462890625,301.01123046875,285.7164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500347172841,2.3409210569980132e-08,0.0011500113178044,-0.0602852217853069,0.0,0.0,0.0,-0.0164177175611257,60.0,25.76125907897949,0.0,-9.017404067890312e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73797607421875,0.0,0.0,0.0001079213470802,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73736572265625,0.0,0.0,0.00011364693637,299.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7436828613281,0.0,0.0,8.393968164455146e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73809814453125,0.0,0.0,0.0001136466453317,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7529602050781,0.0,0.0,0.0005390811129473,286.6357727050781,294.1499938964844,301.0013427734375,297.3154296875,300.44989013671875,301.0108337402344,285.7173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499290121719,2.3396845350021067e-08,0.0011499056126922,-0.0602529942989349,0.0,0.0,0.0,-0.0164115875959396,60.0,25.75519561767578,0.0,-9.015746371687784e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.722900390625,0.0,0.0,0.0001077075066859,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7222900390625,0.0,0.0,0.0001134217454819,299.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.728515625,0.0,0.0,8.377334597753361e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7230224609375,0.0,0.0,0.0001134214617195,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7376708984375,0.0,0.0,0.0005380130605772,286.61639404296875,294.1499938964844,300.9913024902344,297.30615234375,300.4608459472656,301.0008544921875,285.7400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476502986624,2.3130295900841705e-08,0.0011476271320134,-0.0595581941306591,0.0,0.0,0.0,-0.0162794515490531,60.0,25.613296508789062,0.0,-8.980043020301309e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.722900390625,0.0,0.0,0.0001077075066859,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7222900390625,0.0,0.0,0.0001134217454819,299.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.728515625,0.0,0.0,8.377334597753361e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7230224609375,0.0,0.0,0.0001134214617195,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7376708984375,0.0,0.0,0.0005380130605772,286.61639404296875,294.1499938964844,300.9913024902344,297.30615234375,300.4608459472656,301.0008544921875,285.7400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476502986624,2.3130295900841705e-08,0.0011476271320134,-0.0595581941306591,0.0,0.0,0.0,-0.0162794515490531,60.0,25.613296508789062,0.0,-8.980043020301309e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7080383300781,0.0,0.0,0.0001075556283467,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074584960937,0.0,0.0,0.0001132617981056,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135925292969,0.0,0.0,8.365520625375211e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.70819091796875,0.0,0.0,0.0001132615216192,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7226257324219,0.0,0.0,0.0005372544983401,286.5974426269531,294.1499938964844,300.981201171875,297.2968444824219,300.4714050292969,300.9908447265625,285.7624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460306122899,2.2940961130757387e-08,0.0011460076784715,-0.0590646155178546,0.0,0.0,0.0,-0.0161855872720479,60.0,25.48418617248535,0.0,-8.954725672083441e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7080383300781,0.0,0.0,0.0001075556283467,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074584960937,0.0,0.0,0.0001132617981056,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135925292969,0.0,0.0,8.365520625375211e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.70819091796875,0.0,0.0,0.0001132615216192,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7226257324219,0.0,0.0,0.0005372544983401,286.5974426269531,294.1499938964844,300.981201171875,297.2968444824219,300.4714050292969,300.9908447265625,285.7624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460306122899,2.2940961130757387e-08,0.0011460076784715,-0.0590646155178546,0.0,0.0,0.0,-0.0161855872720479,60.0,25.48418617248535,0.0,-8.954725672083441e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.70074462890625,0.0,0.0,0.0001075084219337,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001647949219,0.0,0.0,0.0001132120814872,299.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.70623779296875,0.0,0.0,8.361847721971571e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70086669921875,0.0,0.0,0.0001132117977249,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7152099609375,0.0,0.0,0.0005370187573134,286.588134765625,294.1499938964844,300.97613525390625,297.29217529296875,300.4765014648437,300.98583984375,285.7735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455282801762,2.288209621781334e-08,0.0011455053463578,-0.0589111521840095,0.0,0.0,0.0,-0.0161564107984304,60.0,25.426050186157227,0.0,-8.946862095626784e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6934814453125,0.0,0.0,0.0001074814354069,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929016113281,0.0,0.0,0.0001131836615968,299.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6989440917969,0.0,0.0,8.35974860819988e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.693603515625,0.0,0.0,0.0001131833851104,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7078552246094,0.0,0.0,0.0005368840065784,286.5789489746094,294.1499938964844,300.97100830078125,297.2874450683594,300.4814758300781,300.9808044433594,285.78466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114524026867,2.2848436032063546e-08,0.0011452174512669,-0.0588233955204486,0.0,0.0,0.0,-0.0161397233605384,60.0,25.371950149536133,0.0,-8.94236649173763e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791381835937,0.0,0.0,0.0001074904139386,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6785583496094,0.0,0.0,0.0001131931057898,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6845092773437,0.0,0.0,8.360445644939318e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67926025390625,0.0,0.0,0.0001131928365794,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932983398437,0.0,0.0,0.0005369289428927,286.56085205078125,294.1499938964844,300.96063232421875,297.27789306640625,300.4911804199219,300.9705505371094,285.8065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453344486653,2.2859552473164533e-08,0.0011453115148469,-0.0588523782789707,0.0,0.0,0.0,-0.0161452293395996,60.0,25.276290893554688,0.0,-8.943850815512634e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791381835937,0.0,0.0,0.0001074904139386,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6785583496094,0.0,0.0,0.0001131931057898,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6845092773437,0.0,0.0,8.360445644939318e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67926025390625,0.0,0.0,0.0001131928365794,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932983398437,0.0,0.0,0.0005369289428927,286.56085205078125,294.1499938964844,300.96063232421875,297.27789306640625,300.4911804199219,300.9705505371094,285.8065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453344486653,2.2859552473164533e-08,0.0011453115148469,-0.0588523782789707,0.0,0.0,0.0,-0.0161452293395996,60.0,25.276290893554688,0.0,-8.943850815512634e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
