time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0001075790787581,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6644592285156,0.0,0.0,0.0001132864636019,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6703186035156,0.0,0.0,8.36734106997028e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6651306152344,0.0,0.0,0.0001132861943915,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6789855957031,0.0,0.0,0.0005373719613999,286.54315185546875,294.1499938964844,300.95001220703125,297.2680969238281,300.5004577636719,300.9601745605469,285.8282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462781112641,2.2969970814301632e-08,0.0011462551774457,-0.059140246361494,0.0,0.0,0.0,-0.0161999650299549,60.0,25.197172164916992,0.0,-8.958603103792485e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0001075790787581,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6644592285156,0.0,0.0,0.0001132864636019,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6703186035156,0.0,0.0,8.36734106997028e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6651306152344,0.0,0.0,0.0001132861943915,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6789855957031,0.0,0.0,0.0005373719613999,286.54315185546875,294.1499938964844,300.95001220703125,297.2680969238281,300.5004577636719,300.9601745605469,285.8282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462781112641,2.2969970814301632e-08,0.0011462551774457,-0.059140246361494,0.0,0.0,0.0,-0.0161999650299549,60.0,25.197172164916992,0.0,-8.958603103792485e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.651123046875,0.0,0.0,0.0001077321721822,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65057373046875,0.0,0.0,0.0001134476769948,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6563720703125,0.0,0.0,8.37924744701013e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512451171875,0.0,0.0,0.0001134474077844,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6649169921875,0.0,0.0,0.0005381368100643,286.5259094238281,294.1499938964844,300.9402770996094,297.2591247558594,300.50933837890625,300.9501647949219,285.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479092063382,2.3160680484579643e-08,0.0011478860396891,-0.059637401252985,0.0,0.0,0.0,-0.0162945091724395,60.0,25.136445999145508,0.0,-8.984109456378064e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.651123046875,0.0,0.0,0.0001077321721822,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65057373046875,0.0,0.0,0.0001134476769948,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6563720703125,0.0,0.0,8.37924744701013e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512451171875,0.0,0.0,0.0001134474077844,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6649169921875,0.0,0.0,0.0005381368100643,286.5259094238281,294.1499938964844,300.9402770996094,297.2591247558594,300.50933837890625,300.9501647949219,285.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479092063382,2.3160680484579643e-08,0.0011478860396891,-0.059637401252985,0.0,0.0,0.0,-0.0162945091724395,60.0,25.136445999145508,0.0,-8.984109456378064e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.637451171875,0.0,0.0,0.0001079067806131,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63690185546875,0.0,0.0,0.0001136315404437,299.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6426086425781,0.0,0.0,8.39282656670548e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6375732421875,0.0,0.0,0.0001136312785092,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510314941406,0.0,0.0,0.0005390091100707,286.5090026855469,294.1499938964844,300.9326477050781,297.2520751953125,300.5179138183594,300.9410705566406,285.87091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497685918584,2.3378198932277893e-08,0.0011497451923787,-0.0602043904364109,0.0,0.0,0.0,-0.0164023395627737,60.0,25.08730125427246,0.0,-9.01324668234338e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.637451171875,0.0,0.0,0.0001079067806131,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63690185546875,0.0,0.0,0.0001136315404437,299.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6426086425781,0.0,0.0,8.39282656670548e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6375732421875,0.0,0.0,0.0001136312785092,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510314941406,0.0,0.0,0.0005390091100707,286.5090026855469,294.1499938964844,300.9326477050781,297.2520751953125,300.5179138183594,300.9410705566406,285.87091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497685918584,2.3378198932277893e-08,0.0011497451923787,-0.0602043904364109,0.0,0.0,0.0,-0.0164023395627737,60.0,25.08730125427246,0.0,-9.01324668234338e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307067871094,0.0,0.0,0.0001080044385162,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6301574707031,0.0,0.0,0.0001137343788286,299.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6358337402344,0.0,0.0,8.400421938858926e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6308288574219,0.0,0.0,0.0001137341168941,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6441955566406,0.0,0.0,0.0005394970066845,286.5007019042969,294.1499938964844,300.9295349121094,297.24920654296875,300.5220947265625,300.9371643066406,285.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508093448355,2.3499865164922085e-08,0.0011507859453558,-0.0605215057730674,0.0,0.0,0.0,-0.0164626557379961,60.0,25.06748390197754,0.0,-9.02956429627011e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239929199219,0.0,0.0,0.0001081068403436,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6234741210937,0.0,0.0,0.0001138422012445,299.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.62908935546875,0.0,0.0,8.408386202063411e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241149902344,0.0,0.0,0.000113841946586,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.63739013671875,0.0,0.0,0.0005400085356086,286.49249267578125,294.1499938964844,300.9268798828125,297.24676513671875,300.5262145996094,300.9337158203125,285.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519002728164,2.3627436007700453e-08,0.001151876640506,-0.0608539879322052,0.0,0.0,0.0,-0.0165258962661027,60.0,25.05031394958496,0.0,-9.0466897972874e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107788085937,0.0,0.0,0.0001083250026567,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102600097656,0.0,0.0,0.0001140719396062,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61578369140625,0.0,0.0,8.425353735219687e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.61090087890625,0.0,0.0,0.0001140716849477,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239624023437,0.0,0.0,0.0005410984158515,286.4763488769531,294.1499938964844,300.9228820800781,297.2431030273437,300.53424072265625,300.9280700683594,285.9126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00115422392264,2.3899236367697085e-08,0.0011542000574991,-0.0615623109042644,0.0,0.0,0.0,-0.0166606362909078,60.0,25.02324867248535,0.0,-9.08323158910207e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107788085937,0.0,0.0,0.0001083250026567,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102600097656,0.0,0.0,0.0001140719396062,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61578369140625,0.0,0.0,8.425353735219687e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.61090087890625,0.0,0.0,0.0001140716849477,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239624023437,0.0,0.0,0.0005410984158515,286.4763488769531,294.1499938964844,300.9228820800781,297.2431030273437,300.53424072265625,300.9280700683594,285.9126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00115422392264,2.3899236367697085e-08,0.0011542000574991,-0.0615623109042644,0.0,0.0,0.0,-0.0166606362909078,60.0,25.02324867248535,0.0,-9.08323158910207e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5977783203125,0.0,0.0,0.0001085577678168,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5972595214844,0.0,0.0,0.0001143170447903,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.60272216796875,0.0,0.0,8.443456317763776e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.597900390625,0.0,0.0,0.0001143167974078,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107788085937,0.0,0.0,0.0005422612302936,286.4606018066406,294.1499938964844,300.9205017089844,297.24090576171875,300.5420837402344,300.9241027832031,285.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567035689949,2.418923195079969e-08,0.001156679354608,-0.0623179487884044,0.0,0.0,0.0,-0.0168043989688158,60.0,25.0049991607666,0.0,-9.122300070885105e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5977783203125,0.0,0.0,0.0001085577678168,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5972595214844,0.0,0.0,0.0001143170447903,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.60272216796875,0.0,0.0,8.443456317763776e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.597900390625,0.0,0.0,0.0001143167974078,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107788085937,0.0,0.0,0.0005422612302936,286.4606018066406,294.1499938964844,300.9205017089844,297.24090576171875,300.5420837402344,300.9241027832031,285.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567035689949,2.418923195079969e-08,0.001156679354608,-0.0623179487884044,0.0,0.0,0.0,-0.0168043989688158,60.0,25.0049991607666,0.0,-9.122300070885105e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849914550781,0.0,0.0,0.000108801315946,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58447265625,0.0,0.0,0.0001145735077443,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58984375,0.0,0.0,8.462398545816541e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5850830078125,0.0,0.0,0.0001145732603617,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5978088378906,0.0,0.0,0.000543477886822,286.4452209472656,294.1499938964844,300.9195861816406,297.24005126953125,300.5497741699219,300.92169189453125,285.9537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592981172725,2.4492665673392373e-08,0.0011592735536396,-0.0631084889173507,0.0,0.0,0.0,-0.0169548206031322,60.0,24.994272232055664,0.0,-9.16326854394356e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849914550781,0.0,0.0,0.000108801315946,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58447265625,0.0,0.0,0.0001145735077443,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58984375,0.0,0.0,8.462398545816541e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5850830078125,0.0,0.0,0.0001145732603617,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5978088378906,0.0,0.0,0.000543477886822,286.4452209472656,294.1499938964844,300.9195861816406,297.24005126953125,300.5497741699219,300.92169189453125,285.9537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592981172725,2.4492665673392373e-08,0.0011592735536396,-0.0631084889173507,0.0,0.0,0.0,-0.0169548206031322,60.0,24.994272232055664,0.0,-9.16326854394356e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5724182128906,0.0,0.0,0.0001090513687813,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5719299316406,0.0,0.0,0.0001148368173744,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,8.48184572532773e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5725402832031,0.0,0.0,0.0001148365772678,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5850524902344,0.0,0.0,0.0005447270232252,286.43023681640625,294.1499938964844,300.91998291015625,297.2403869628906,300.55731201171875,300.9208068847656,285.9740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619619326665,2.480420668860006e-08,0.001161937136203,-0.0639200285077095,0.0,0.0,0.0,-0.0171092636883258,60.0,24.990175247192383,0.0,-9.205427886627149e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5724182128906,0.0,0.0,0.0001090513687813,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5719299316406,0.0,0.0,0.0001148368173744,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,8.48184572532773e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5725402832031,0.0,0.0,0.0001148365772678,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5850524902344,0.0,0.0,0.0005447270232252,286.43023681640625,294.1499938964844,300.91998291015625,297.2403869628906,300.55731201171875,300.9208068847656,285.9740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619619326665,2.480420668860006e-08,0.001161937136203,-0.0639200285077095,0.0,0.0,0.0,-0.0171092636883258,60.0,24.990175247192383,0.0,-9.205427886627149e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56622314453125,0.0,0.0,0.0001091780650313,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.56573486328125,0.0,0.0,0.0001149702293332,299.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57098388671875,0.0,0.0,8.491699554724619e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663452148437,0.0,0.0,0.0001149699892266,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5787658691406,0.0,0.0,0.0005453599151223,286.4228820800781,294.1499938964844,300.9206237792969,297.2409973144531,300.5610656738281,300.9208374023437,285.9841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633115354925,2.4962055533706007e-08,0.0011632866226136,-0.0643311738967895,0.0,0.0,0.0,-0.0171875152736902,60.0,24.990184783935547,0.0,-9.226825170571828e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5600891113281,0.0,0.0,0.000109304623038,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595703125,0.0,0.0,0.0001151034957729,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5648193359375,0.0,0.0,8.501542470185086e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5601806640625,0.0,0.0,0.0001151032556663,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5725402832031,0.0,0.0,0.0005459921667352,286.41558837890625,294.1499938964844,300.9215393066406,297.2418212890625,300.56475830078125,300.92120361328125,285.994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646598577499,2.5119733848555373e-08,0.0011646347120404,-0.0647418349981308,0.0,0.0,0.0,-0.0172656811773777,60.0,24.99131393432617,0.0,-9.248224586144717e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5479736328125,0.0,0.0,0.0001095553234335,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5474853515625,0.0,0.0,0.000115367496619,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5526428222656,0.0,0.0,8.521040581399575e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5480651855469,0.0,0.0,0.0001153672565123,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56024169921875,0.0,0.0,0.0005472445627674,286.4013671875,294.1499938964844,300.9241027832031,297.24420166015625,300.5721130371094,300.9227600097656,286.0140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673305416479,2.5432088435195523e-08,0.0011673051631078,-0.0655552446842193,0.0,0.0,0.0,-0.0174205265939235,60.0,24.99629592895508,0.0,-9.29068804111921e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5479736328125,0.0,0.0,0.0001095553234335,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5474853515625,0.0,0.0,0.000115367496619,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5526428222656,0.0,0.0,8.521040581399575e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5480651855469,0.0,0.0,0.0001153672565123,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56024169921875,0.0,0.0,0.0005472445627674,286.4013671875,294.1499938964844,300.9241027832031,297.24420166015625,300.5721130371094,300.9227600097656,286.0140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673305416479,2.5432088435195523e-08,0.0011673051631078,-0.0655552446842193,0.0,0.0,0.0,-0.0174205265939235,60.0,24.99629592895508,0.0,-9.29068804111921e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360717773437,0.0,0.0,0.0001098021748475,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355834960937,0.0,0.0,0.0001156274374807,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406494140625,0.0,0.0,8.540238923160359e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361633300781,0.0,0.0,0.0001156271973741,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54815673828125,0.0,0.0,0.0005484776920638,286.387451171875,294.1499938964844,300.9275207519531,297.24737548828125,300.57940673828125,300.92529296875,286.033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699604801833,2.573964330565559e-08,0.0011699346359819,-0.0663560330867767,0.0,0.0,0.0,-0.0175729934126138,60.0,25.00425338745117,0.0,-9.33259443058887e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360717773437,0.0,0.0,0.0001098021748475,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355834960937,0.0,0.0,0.0001156274374807,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406494140625,0.0,0.0,8.540238923160359e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361633300781,0.0,0.0,0.0001156271973741,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54815673828125,0.0,0.0,0.0005484776920638,286.387451171875,294.1499938964844,300.9275207519531,297.24737548828125,300.57940673828125,300.92529296875,286.033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699604801833,2.573964330565559e-08,0.0011699346359819,-0.0663560330867767,0.0,0.0,0.0,-0.0175729934126138,60.0,25.00425338745117,0.0,-9.33259443058887e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5244140625,0.0,0.0,0.0001100397785194,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.52392578125,0.0,0.0,0.0001158776358352,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5289306640625,0.0,0.0,8.558718400308862e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245056152344,0.0,0.0,0.0001158774030045,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.53631591796875,0.0,0.0,0.0005496646626852,286.3739318847656,294.1499938964844,300.93170166015625,297.2511901855469,300.5866394042969,300.9287414550781,286.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724915821105,2.6035674949298482e-08,0.0011724655050784,-0.0671266987919807,0.0,0.0,0.0,-0.0177197474986314,60.0,25.0140438079834,0.0,-9.373020048997205e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5244140625,0.0,0.0,0.0001100397785194,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.52392578125,0.0,0.0,0.0001158776358352,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5289306640625,0.0,0.0,8.558718400308862e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245056152344,0.0,0.0,0.0001158774030045,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.53631591796875,0.0,0.0,0.0005496646626852,286.3739318847656,294.1499938964844,300.93170166015625,297.2511901855469,300.5866394042969,300.9287414550781,286.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724915821105,2.6035674949298482e-08,0.0011724655050784,-0.0671266987919807,0.0,0.0,0.0,-0.0177197474986314,60.0,25.0140438079834,0.0,-9.373020048997205e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129699707031,0.0,0.0,0.0001102663809433,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5124816894531,0.0,0.0,0.0001161162581411,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174255371094,0.0,0.0,8.576342952437699e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130615234375,0.0,0.0,0.0001161160253104,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.52471923828125,0.0,0.0,0.0005507966852746,286.3607788085937,294.1499938964844,300.9364013671875,297.25555419921875,300.5938415527344,300.9328918457031,286.0732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749056866392,2.631800555263908e-08,0.0011748793767765,-0.0678615868091583,0.0,0.0,0.0,-0.0178597085177898,60.0,25.02472496032715,0.0,-9.411655099711425e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129699707031,0.0,0.0,0.0001102663809433,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5124816894531,0.0,0.0,0.0001161162581411,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174255371094,0.0,0.0,8.576342952437699e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130615234375,0.0,0.0,0.0001161160253104,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.52471923828125,0.0,0.0,0.0005507966852746,286.3607788085937,294.1499938964844,300.9364013671875,297.25555419921875,300.5938415527344,300.9328918457031,286.0732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749056866392,2.631800555263908e-08,0.0011748793767765,-0.0678615868091583,0.0,0.0,0.0,-0.0178597085177898,60.0,25.02472496032715,0.0,-9.411655099711425e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50732421875,0.0,0.0,0.0001103741960832,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5068664550781,0.0,0.0,0.0001162297849077,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.51177978515625,0.0,0.0,8.584727765992284e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074462890625,0.0,0.0,0.000116229559353,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5189819335937,0.0,0.0,0.0005513352807611,286.3543701171875,294.1499938964844,300.9389343261719,297.25787353515625,300.597412109375,300.9352111816406,286.0829467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760538909584,2.6452328327764008e-08,0.001176027348265,-0.0682111829519271,0.0,0.0,0.0,-0.0179262943565845,60.0,25.03010940551757,0.0,-9.430064551452233e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50177001953125,0.0,0.0,0.0001104784896597,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013122558594,0.0,0.0,0.000116339608212,299.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.50616455078125,0.0,0.0,8.592839003540576e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018615722656,0.0,0.0,0.0001163393826573,298.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133361816406,0.0,0.0,0.0005518562975339,286.3480529785156,294.1499938964844,300.9415588378906,297.2602844238281,300.6009826660156,300.9376525878906,286.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771647259593,2.6582263501495618e-08,0.0011771381832659,-0.0685493350028991,0.0,0.0,0.0,-0.0179907083511352,60.0,25.03536605834961,0.0,-9.447889226521512e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908142089844,0.0,0.0,0.0001106765048461,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903564453125,0.0,0.0,0.0001165481226053,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,8.608239295426756e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.49090576171875,0.0,0.0,0.0001165478970506,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.502197265625,0.0,0.0,0.0005528454785235,286.33563232421875,294.1499938964844,300.9469909667969,297.2652893066406,300.6081237792969,300.9427490234375,286.11199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179274637252,2.6828967492065203e-08,0.0011792477453127,-0.0691913142800331,0.0,0.0,0.0,-0.0181130114942789,60.0,25.045080184936523,0.0,-9.481779272846325e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908142089844,0.0,0.0,0.0001106765048461,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903564453125,0.0,0.0,0.0001165481226053,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,8.608239295426756e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.49090576171875,0.0,0.0,0.0001165478970506,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.502197265625,0.0,0.0,0.0005528454785235,286.33563232421875,294.1499938964844,300.9469909667969,297.2652893066406,300.6081237792969,300.9427490234375,286.11199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179274637252,2.6828967492065203e-08,0.0011792477453127,-0.0691913142800331,0.0,0.0,0.0,-0.0181130114942789,60.0,25.045080184936523,0.0,-9.481779272846325e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4800720214844,0.0,0.0,0.0001108574069803,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4796142578125,0.0,0.0,0.0001167386217275,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4843444824219,0.0,0.0,8.622308814665303e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48016357421875,0.0,0.0,0.0001167383961728,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913024902344,0.0,0.0,0.0005537492106668,286.3236083984375,294.1499938964844,300.9525146484375,297.2704162597656,300.6152648925781,300.9481201171875,286.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812016600742,2.7054348095134628e-08,0.0011811745353043,-0.0697777345776557,0.0,0.0,0.0,-0.0182247385382652,60.0,25.053071975708008,0.0,-9.512793042176781e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4800720214844,0.0,0.0,0.0001108574069803,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4796142578125,0.0,0.0,0.0001167386217275,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4843444824219,0.0,0.0,8.622308814665303e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48016357421875,0.0,0.0,0.0001167383961728,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913024902344,0.0,0.0,0.0005537492106668,286.3236083984375,294.1499938964844,300.9525146484375,297.2704162597656,300.6152648925781,300.9481201171875,286.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812016600742,2.7054348095134628e-08,0.0011811745353043,-0.0697777345776557,0.0,0.0,0.0,-0.0182247385382652,60.0,25.053071975708008,0.0,-9.512793042176781e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4695739746094,0.0,0.0,0.0001110234152292,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691162109375,0.0,0.0,0.0001169134266092,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737854003906,0.0,0.0,8.63521927385591e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696655273437,0.0,0.0,0.0001169132083305,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48065185546875,0.0,0.0,0.0005545785534195,286.3119201660156,294.1499938964844,300.9580383300781,297.2755126953125,300.6223449707031,300.95361328125,286.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829700088128,2.7261167545589163e-08,0.0011829427676275,-0.0703157931566238,0.0,0.0,0.0,-0.0183272678405046,60.0,25.05919075012207,0.0,-9.541297174564536e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4695739746094,0.0,0.0,0.0001110234152292,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691162109375,0.0,0.0,0.0001169134266092,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737854003906,0.0,0.0,8.63521927385591e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696655273437,0.0,0.0,0.0001169132083305,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48065185546875,0.0,0.0,0.0005545785534195,286.3119201660156,294.1499938964844,300.9580383300781,297.2755126953125,300.6223449707031,300.95361328125,286.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829700088128,2.7261167545589163e-08,0.0011829427676275,-0.0703157931566238,0.0,0.0,0.0,-0.0183272678405046,60.0,25.05919075012207,0.0,-9.541297174564536e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4593200683594,0.0,0.0,0.0001111736710299,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588623046875,0.0,0.0,0.0001170716495835,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4634704589844,0.0,0.0,8.64690518938005e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4594116210937,0.0,0.0,0.0001170714313047,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47021484375,0.0,0.0,0.0005553291994147,286.3006286621094,294.1499938964844,300.9634094238281,297.28045654296875,300.6294250488281,300.95904541015625,286.1695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845704866573,2.7448356476611483e-08,0.0011845430126413,-0.0708027333021164,0.0,0.0,0.0,-0.0184200629591941,60.0,25.0627498626709,0.0,-9.567132508436772e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4593200683594,0.0,0.0,0.0001111736710299,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588623046875,0.0,0.0,0.0001170716495835,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4634704589844,0.0,0.0,8.64690518938005e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4594116210937,0.0,0.0,0.0001170714313047,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47021484375,0.0,0.0,0.0005553291994147,286.3006286621094,294.1499938964844,300.9634094238281,297.28045654296875,300.6294250488281,300.95904541015625,286.1695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845704866573,2.7448356476611483e-08,0.0011845430126413,-0.0708027333021164,0.0,0.0,0.0,-0.0184200629591941,60.0,25.0627498626709,0.0,-9.567132508436772e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4542236328125,0.0,0.0,0.0001112436584662,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45379638671875,0.0,0.0,0.0001171453477581,299.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4583435058594,0.0,0.0,8.65234833327122e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4543151855469,0.0,0.0,0.0001171451367554,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4650573730469,0.0,0.0,0.0005556788528338,286.2950744628906,294.1499938964844,300.9659729003906,297.2828063964844,300.6329650878906,300.96173095703125,286.1790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853160103783,2.75355471757166e-08,0.0011852885363623,-0.0710295215249061,0.0,0.0,0.0,-0.018463285639882,60.0,25.06351852416992,0.0,-9.579177628893377e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44921875,0.0,0.0,0.0001113107136916,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44879150390625,0.0,0.0,0.0001172159536508,299.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45330810546875,0.0,0.0,8.657563012093306e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493103027344,0.0,0.0,0.0001172157426481,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599914550781,0.0,0.0,0.0005560138379223,286.2895812988281,294.1499938964844,300.96844482421875,297.2850952148437,300.636474609375,300.9643249511719,286.1885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186030334793,2.76190803560894e-08,0.0011860026279464,-0.0712467953562736,0.0,0.0,0.0,-0.0185046978294849,60.0,25.06359100341797,0.0,-9.590725369434949e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393615722656,0.0,0.0,0.0001114375409088,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.43896484375,0.0,0.0,0.0001173495038528,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4433898925781,0.0,0.0,8.667426300235093e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.439453125,0.0,0.0,0.0001173492928501,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4499816894531,0.0,0.0,0.000556647486519,286.2789306640625,294.1499938964844,300.9730224609375,297.289306640625,300.6434936523437,300.96923828125,286.20751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873812181875,2.777707308609933e-08,0.0011873533949255,-0.0716577097773552,0.0,0.0,0.0,-0.0185830183327198,60.0,25.061840057373047,0.0,-9.612585216700609e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
