time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393615722656,0.0,0.0,0.0001114375409088,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.43896484375,0.0,0.0,0.0001173495038528,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4433898925781,0.0,0.0,8.667426300235093e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.439453125,0.0,0.0,0.0001173492928501,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4499816894531,0.0,0.0,0.000556647486519,286.2789306640625,294.1499938964844,300.9730224609375,297.289306640625,300.6434936523437,300.96923828125,286.20751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873812181875,2.777707308609933e-08,0.0011873533949255,-0.0716577097773552,0.0,0.0,0.0,-0.0185830183327198,60.0,25.061840057373047,0.0,-9.612585216700609e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297790527344,0.0,0.0,0.0001115566628868,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4293518066406,0.0,0.0,0.0001174749413621,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337463378906,0.0,0.0,8.676690777065232e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.42987060546875,0.0,0.0,0.0001174747376353,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4402160644531,0.0,0.0,0.0005572426016442,286.26861572265625,294.1499938964844,300.9769592285156,297.2929382324219,300.65045166015625,300.9736633300781,286.2264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886500287801,2.7925466383749163e-08,0.0011886220891028,-0.072043627500534,0.0,0.0,0.0,-0.0186565835028886,60.0,25.05755043029785,0.0,-9.633139086417941e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297790527344,0.0,0.0,0.0001115566628868,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4293518066406,0.0,0.0,0.0001174749413621,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337463378906,0.0,0.0,8.676690777065232e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.42987060546875,0.0,0.0,0.0001174747376353,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4402160644531,0.0,0.0,0.0005572426016442,286.26861572265625,294.1499938964844,300.9769592285156,297.2929382324219,300.65045166015625,300.9736633300781,286.2264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886500287801,2.7925466383749163e-08,0.0011886220891028,-0.072043627500534,0.0,0.0,0.0,-0.0186565835028886,60.0,25.05755043029785,0.0,-9.633139086417941e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42041015625,0.0,0.0,0.0001116695129894,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200134277344,0.0,0.0,0.0001175937723019,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42431640625,0.0,0.0,8.68546703713946e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205017089844,0.0,0.0,0.0001175935685751,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306945800781,0.0,0.0,0.0005578064010478,286.2586975097656,294.1499938964844,300.98016357421875,297.2958679199219,300.6573486328125,300.9774475097656,286.2452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898519005626,2.8066040158591932e-08,0.00118982384447,-0.0724091753363609,0.0,0.0,0.0,-0.0187262706458568,60.0,25.05076789855957,0.0,-9.652630694745312e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42041015625,0.0,0.0,0.0001116695129894,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200134277344,0.0,0.0,0.0001175937723019,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42431640625,0.0,0.0,8.68546703713946e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205017089844,0.0,0.0,0.0001175935685751,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306945800781,0.0,0.0,0.0005578064010478,286.2586975097656,294.1499938964844,300.98016357421875,297.2958679199219,300.6573486328125,300.9774475097656,286.2452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898519005626,2.8066040158591932e-08,0.00118982384447,-0.0724091753363609,0.0,0.0,0.0,-0.0187262706458568,60.0,25.05076789855957,0.0,-9.652630694745312e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112854003906,0.0,0.0,0.0001117756546591,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.410888671875,0.0,0.0,0.0001177055382868,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151611328125,0.0,0.0,8.693721611052752e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.00011770533456,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42144775390625,0.0,0.0,0.0005583366728387,286.2491149902344,294.1499938964844,300.982421875,297.2979736328125,300.6641845703125,300.9804382324219,286.26397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909824097529,2.8198261503575853e-08,0.001190954237245,-0.0727529749274253,0.0,0.0,0.0,-0.0187918171286582,60.0,25.04120826721192,0.0,-9.670981171439053e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112854003906,0.0,0.0,0.0001117756546591,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.410888671875,0.0,0.0,0.0001177055382868,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151611328125,0.0,0.0,8.693721611052752e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.00011770533456,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42144775390625,0.0,0.0,0.0005583366728387,286.2491149902344,294.1499938964844,300.982421875,297.2979736328125,300.6641845703125,300.9804382324219,286.26397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909824097529,2.8198261503575853e-08,0.001190954237245,-0.0727529749274253,0.0,0.0,0.0,-0.0187918171286582,60.0,25.04120826721192,0.0,-9.670981171439053e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068298339844,0.0,0.0,0.0001118260333896,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.40643310546875,0.0,0.0,0.0001177585872937,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41064453125,0.0,0.0,8.697639714227989e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.40692138671875,0.0,0.0,0.0001177583908429,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169006347656,0.0,0.0,0.0005585883627645,286.2444763183594,294.1499938964844,300.9831848144531,297.2986755371094,300.66754150390625,300.9815368652344,286.2733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915189679712,2.8261016637998185e-08,0.0011914907954633,-0.072916142642498,0.0,0.0,0.0,-0.0188229270279407,60.0,25.03522491455078,0.0,-9.679697399178624e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024353027344,0.0,0.0,0.0001118745713029,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.40203857421875,0.0,0.0,0.00011780969362,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4062194824219,0.0,0.0,8.701414481038228e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40252685546875,0.0,0.0,0.0001178094971692,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41241455078125,0.0,0.0,0.0005588308558799,286.2398986816406,294.1499938964844,300.983642578125,297.2991027832031,300.6708679199219,300.982421875,286.2826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920359684154,2.8321474943027173e-08,0.0011920076794922,-0.0730733349919319,0.0,0.0,0.0,-0.018852898851037,60.0,25.02839469909668,0.0,-9.688098145943513e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938293457031,0.0,0.0,0.000111965877295,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934326171875,0.0,0.0,0.0001179058453999,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975524902344,0.0,0.0,8.708515815669671e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939208984375,0.0,0.0,0.000117905648949,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4036560058594,0.0,0.0,0.0005592870293185,286.2310791015625,294.1499938964844,300.983642578125,297.2991027832031,300.6774597167969,300.9833374023437,286.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930083855986,2.8435209742383453e-08,0.0011929799802601,-0.0733690336346626,0.0,0.0,0.0,-0.0189092811197042,60.0,25.01195526123047,0.0,-9.703911274527854e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938293457031,0.0,0.0,0.000111965877295,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934326171875,0.0,0.0,0.0001179058453999,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975524902344,0.0,0.0,8.708515815669671e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939208984375,0.0,0.0,0.000117905648949,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4036560058594,0.0,0.0,0.0005592870293185,286.2310791015625,294.1499938964844,300.983642578125,297.2991027832031,300.6774597167969,300.9833374023437,286.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930083855986,2.8435209742383453e-08,0.0011929799802601,-0.0733690336346626,0.0,0.0,0.0,-0.0189092811197042,60.0,25.01195526123047,0.0,-9.703911274527854e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854675292969,0.0,0.0,0.0001120489323511,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38507080078125,0.0,0.0,0.0001179932951345,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891296386719,0.0,0.0,8.71497395564802e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3855285644531,0.0,0.0,0.0001179931059596,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951416015625,0.0,0.0,0.0005597019917331,286.2225952148437,294.1499938964844,300.9822998046875,297.2978515625,300.68389892578125,300.9830017089844,286.3199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938929092139,2.8538657659282762e-08,0.00119386438746,-0.0736379623413086,0.0,0.0,0.0,-0.0189605634659528,60.0,24.99130249023437,0.0,-9.718305449268885e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854675292969,0.0,0.0,0.0001120489323511,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38507080078125,0.0,0.0,0.0001179932951345,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891296386719,0.0,0.0,8.71497395564802e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3855285644531,0.0,0.0,0.0001179931059596,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951416015625,0.0,0.0,0.0005597019917331,286.2225952148437,294.1499938964844,300.9822998046875,297.2978515625,300.68389892578125,300.9830017089844,286.3199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938929092139,2.8538657659282762e-08,0.00119386438746,-0.0736379623413086,0.0,0.0,0.0,-0.0189605634659528,60.0,24.99130249023437,0.0,-9.718305449268885e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3773498535156,0.0,0.0,0.0001121232198784,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.376953125,0.0,0.0,0.0001180715189548,299.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809814453125,0.0,0.0,8.720751065993682e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774108886719,0.0,0.0,0.0001180713297799,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38690185546875,0.0,0.0,0.0005600731237791,286.2144775390625,294.1499938964844,300.9794311523437,297.29522705078125,300.6901550292969,300.9812316894531,286.3384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194684067741,2.8631180981619764e-08,0.0011946554295718,-0.0738784819841384,0.0,0.0,0.0,-0.0190064311027526,60.0,24.96598052978516,0.0,-9.731188299610949e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3773498535156,0.0,0.0,0.0001121232198784,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.376953125,0.0,0.0,0.0001180715189548,299.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809814453125,0.0,0.0,8.720751065993682e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774108886719,0.0,0.0,0.0001180713297799,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38690185546875,0.0,0.0,0.0005600731237791,286.2144775390625,294.1499938964844,300.9794311523437,297.29522705078125,300.6901550292969,300.9812316894531,286.3384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194684067741,2.8631180981619764e-08,0.0011946554295718,-0.0738784819841384,0.0,0.0,0.0,-0.0190064311027526,60.0,24.96598052978516,0.0,-9.731188299610949e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3694763183594,0.0,0.0,0.0001121880850405,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3691101074219,0.0,0.0,0.0001181398256449,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.373046875,0.0,0.0,8.725796215003356e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695678710937,0.0,0.0,0.00011813963647,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788757324219,0.0,0.0,0.0005603972822427,286.20672607421875,294.1499938964844,300.9749450683594,297.29107666015625,300.6961975097656,300.9779052734375,286.35699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953747598454,2.8711969690675687e-08,0.0011953461216762,-0.0740884914994239,0.0,0.0,0.0,-0.0190464798361063,60.0,24.935461044311523,0.0,-9.742444007088125e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3694763183594,0.0,0.0,0.0001121880850405,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3691101074219,0.0,0.0,0.0001181398256449,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.373046875,0.0,0.0,8.725796215003356e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695678710937,0.0,0.0,0.00011813963647,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788757324219,0.0,0.0,0.0005603972822427,286.20672607421875,294.1499938964844,300.9749450683594,297.29107666015625,300.6961975097656,300.9779052734375,286.35699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953747598454,2.8711969690675687e-08,0.0011953461216762,-0.0740884914994239,0.0,0.0,0.0,-0.0190464798361063,60.0,24.935461044311523,0.0,-9.742444007088125e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656616210937,0.0,0.0,0.0001122167814173,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.36529541015625,0.0,0.0,0.0001181700354209,299.0,303.1499938964844,285.1499938964844,0.0,-0.0,286.36920166015625,0.0,0.0,8.728027023607865e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36572265625,0.0,0.0,0.0001181698535219,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.375,0.0,0.0,0.0005605406477116,286.2030029296875,294.1499938964844,300.9720153808594,297.28839111328125,300.6991271972656,300.9755859375,286.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956803500652,2.8747702884857066e-08,0.0011956515954807,-0.0741813704371452,0.0,0.0,0.0,-0.0190641954541206,60.0,24.918041229248047,0.0,-9.747424911665804e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.36187744140625,0.0,0.0,0.0001122430112445,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36151123046875,0.0,0.0,0.000118197654956,298.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36541748046875,0.0,0.0,8.73006647452712e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619689941406,0.0,0.0,0.0001181974657811,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37115478515625,0.0,0.0,0.0005606716731563,286.1993408203125,294.1499938964844,300.9686279296875,297.2852478027344,300.70196533203125,300.97283935546875,286.3754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959596304222,2.8780361205349453e-08,0.0011959307594224,-0.0742662623524665,0.0,0.0,0.0,-0.0190803855657577,60.0,24.899200439453125,0.0,-9.751978069516556e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.35455322265625,0.0,0.0,0.0001122870671679,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35418701171875,0.0,0.0,0.0001182440391858,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580322265625,0.0,0.0,8.73349272296764e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3546142578125,0.0,0.0,0.0001182438572868,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636779785156,0.0,0.0,0.0005608918145298,286.1923522949219,294.1499938964844,300.9603576660156,297.27764892578125,300.7074584960937,300.9659423828125,286.39385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964286677539,2.883521510455013e-08,0.0011963997967541,-0.0744088366627693,0.0,0.0,0.0,-0.0191075783222913,60.0,24.85673141479492,0.0,-9.759628483152485e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.35455322265625,0.0,0.0,0.0001122870671679,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35418701171875,0.0,0.0,0.0001182440391858,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580322265625,0.0,0.0,8.73349272296764e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3546142578125,0.0,0.0,0.0001182438572868,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636779785156,0.0,0.0,0.0005608918145298,286.1923522949219,294.1499938964844,300.9603576660156,297.27764892578125,300.7074584960937,300.9659423828125,286.39385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964286677539,2.883521510455013e-08,0.0011963997967541,-0.0744088366627693,0.0,0.0,0.0,-0.0191075783222913,60.0,24.85673141479492,0.0,-9.759628483152485e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34747314453125,0.0,0.0,0.000112320522021,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471069335937,0.0,0.0,0.0001182792693725,298.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35089111328125,0.0,0.0,8.73609387781471e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475341796875,0.0,0.0,0.0001182790874736,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564758300781,0.0,0.0,0.000561058986932,286.1856994628906,294.1499938964844,300.95001220703125,297.2680969238281,300.71258544921875,300.9569396972656,286.4122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967847822234,2.8876856461579337e-08,0.0011967559112235,-0.0745170712471008,0.0,0.0,0.0,-0.0191282220184803,60.0,24.80815887451172,0.0,-9.765437880560057e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34747314453125,0.0,0.0,0.000112320522021,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471069335937,0.0,0.0,0.0001182792693725,298.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35089111328125,0.0,0.0,8.73609387781471e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475341796875,0.0,0.0,0.0001182790874736,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564758300781,0.0,0.0,0.000561058986932,286.1856994628906,294.1499938964844,300.95001220703125,297.2680969238281,300.71258544921875,300.9569396972656,286.4122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967847822234,2.8876856461579337e-08,0.0011967559112235,-0.0745170712471008,0.0,0.0,0.0,-0.0191282220184803,60.0,24.80815887451172,0.0,-9.765437880560057e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34063720703125,0.0,0.0,0.0001123447946156,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403015136719,0.0,0.0,0.0001183048225357,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3440246582031,0.0,0.0,8.737980533624068e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407287597656,0.0,0.0,0.0001183046406367,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495178222656,0.0,0.0,0.000561180349905,286.17938232421875,294.1499938964844,300.9363098144531,297.2593994140625,300.7173156738281,300.9453125,286.4306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970428749918,2.890705452784914e-08,0.001197014003992,-0.0745955631136894,0.0,0.0,0.0,-0.0191431902348995,60.0,24.75613212585449,0.0,-9.769651398983117e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34063720703125,0.0,0.0,0.0001123447946156,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403015136719,0.0,0.0,0.0001183048225357,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3440246582031,0.0,0.0,8.737980533624068e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407287597656,0.0,0.0,0.0001183046406367,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495178222656,0.0,0.0,0.000561180349905,286.17938232421875,294.1499938964844,300.9363098144531,297.2593994140625,300.7173156738281,300.9453125,286.4306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970428749918,2.890705452784914e-08,0.001197014003992,-0.0745955631136894,0.0,0.0,0.0,-0.0191431902348995,60.0,24.75613212585449,0.0,-9.769651398983117e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340759277344,0.0,0.0,0.0001123641777667,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.333740234375,0.0,0.0,0.0001183252315968,298.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33740234375,0.0,0.0,8.739488112041727e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33416748046875,0.0,0.0,0.0001183250496978,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34283447265625,0.0,0.0,0.0005612772656604,286.1734619140625,294.1499938964844,300.9183044433594,297.2543334960937,300.7215881347656,300.9300231933594,286.44891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972490465268,2.893116324287348e-08,0.001197220175527,-0.0746582224965095,0.0,0.0,0.0,-0.0191551428288221,60.0,24.70751953125,0.0,-9.773016529379674e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340759277344,0.0,0.0,0.0001123641777667,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.333740234375,0.0,0.0,0.0001183252315968,298.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33740234375,0.0,0.0,8.739488112041727e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33416748046875,0.0,0.0,0.0001183250496978,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34283447265625,0.0,0.0,0.0005612772656604,286.1734619140625,294.1499938964844,300.9183044433594,297.2543334960937,300.7215881347656,300.9300231933594,286.44891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972490465268,2.893116324287348e-08,0.001197220175527,-0.0746582224965095,0.0,0.0,0.0,-0.0191551428288221,60.0,24.70751953125,0.0,-9.773016529379674e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309326171875,0.0,0.0,0.0001123715555877,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305969238281,0.0,0.0,0.0001183329950436,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.334228515625,0.0,0.0,8.740061457501724e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310241699219,0.0,0.0,0.0001183328276965,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.339599609375,0.0,0.0,0.0005613141693174,286.1706848144531,294.1499938964844,300.90777587890625,297.2530822753906,300.723388671875,300.9204406738281,286.4580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973273940384,2.8940338125948983e-08,0.0011972985230386,-0.0746820643544197,0.0,0.0,0.0,-0.0191596914082765,60.0,24.68622589111328,0.0,-9.774296927389514e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.327880859375,0.0,0.0,0.0001123780020861,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275146484375,0.0,0.0,0.000118339783512,298.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3311462402344,0.0,0.0,8.74056204338558e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32794189453125,0.0,0.0,0.000118339608889,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3364562988281,0.0,0.0,0.0005613463581539,286.1679992675781,294.1499938964844,300.89630126953125,297.2525939941406,300.7250671386719,300.909912109375,286.4671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973957298323,2.8948345942581e-08,0.0011973667424172,-0.0747028812766075,0.0,0.0,0.0,-0.0191636588424444,60.0,24.666479110717773,0.0,-9.7754153216556e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32183837890625,0.0,0.0,0.0001123888068832,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3215026855469,0.0,0.0,0.0001183511558338,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250732421875,0.0,0.0,8.741402416490018e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3219299316406,0.0,0.0,0.0001183509884867,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.330322265625,0.0,0.0,0.0005614004330709,286.1628112792969,294.1499938964844,300.87060546875,297.2538146972656,300.7279968261719,300.8871154785156,286.48541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975106317549,2.8961766318502672e-08,0.0011974816443398,-0.0747377574443817,0.0,0.0,0.0,-0.0191703140735626,60.0,24.630035400390625,0.0,-9.7772890228498e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32183837890625,0.0,0.0,0.0001123888068832,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3215026855469,0.0,0.0,0.0001183511558338,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250732421875,0.0,0.0,8.741402416490018e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3219299316406,0.0,0.0,0.0001183509884867,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.330322265625,0.0,0.0,0.0005614004330709,286.1628112792969,294.1499938964844,300.87060546875,297.2538146972656,300.7279968261719,300.8871154785156,286.48541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975106317549,2.8961766318502672e-08,0.0011974816443398,-0.0747377574443817,0.0,0.0,0.0,-0.0191703140735626,60.0,24.630035400390625,0.0,-9.7772890228498e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3161315917969,0.0,0.0,0.0001123948241001,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157958984375,0.0,0.0,0.0001183574859169,298.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193054199219,0.0,0.0,8.741868805373088e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3161926269531,0.0,0.0,0.0001183573185699,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244934082031,0.0,0.0,0.0005614305264316,286.1579895019531,294.1499938964844,300.8414611816406,297.2577514648437,300.7301025390625,300.8601379394531,286.50360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975744273513,2.896921280637344e-08,0.0011975454399362,-0.0747571140527725,0.0,0.0,0.0,-0.0191740058362483,60.0,24.600400924682617,0.0,-9.778328546872217e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3161315917969,0.0,0.0,0.0001123948241001,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157958984375,0.0,0.0,0.0001183574859169,298.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193054199219,0.0,0.0,8.741868805373088e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3161926269531,0.0,0.0,0.0001183573185699,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244934082031,0.0,0.0,0.0005614305264316,286.1579895019531,294.1499938964844,300.8414611816406,297.2577514648437,300.7301025390625,300.8601379394531,286.50360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975744273513,2.896921280637344e-08,0.0011975454399362,-0.0747571140527725,0.0,0.0,0.0,-0.0191740058362483,60.0,24.600400924682617,0.0,-9.778328546872217e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106689453125,0.0,0.0,0.0001123973415815,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31036376953125,0.0,0.0,0.0001183601343655,298.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138122558594,0.0,0.0,8.742064528632909e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3107604980469,0.0,0.0,0.0001183599670184,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31890869140625,0.0,0.0,0.0005614432157017,286.153564453125,294.1499938964844,300.8092041015625,297.2640991210937,300.7313537597656,300.8298645019531,286.5217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976009700447,2.8972308996344512e-08,0.0011975719826295,-0.0747651606798172,0.0,0.0,0.0,-0.0191755406558513,60.0,24.576385498046875,0.0,-9.77876055685556e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106689453125,0.0,0.0,0.0001123973415815,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31036376953125,0.0,0.0,0.0001183601343655,298.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138122558594,0.0,0.0,8.742064528632909e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3107604980469,0.0,0.0,0.0001183599670184,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31890869140625,0.0,0.0,0.0005614432157017,286.153564453125,294.1499938964844,300.8092041015625,297.2640991210937,300.7313537597656,300.8298645019531,286.5217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976009700447,2.8972308996344512e-08,0.0011975719826295,-0.0747651606798172,0.0,0.0,0.0,-0.0191755406558513,60.0,24.576385498046875,0.0,-9.77876055685556e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30548095703125,0.0,0.0,0.0001123968177125,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051452636719,0.0,0.0,0.0001183595813927,298.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085632324219,0.0,0.0,8.742023055674508e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055419921875,0.0,0.0,0.0001183594140456,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135986328125,0.0,0.0,0.0005614406545646,286.14947509765625,294.1499938964844,300.77410888671875,297.27252197265625,300.7317810058594,300.79669189453125,286.5398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975950328633,2.8971612664463464e-08,0.0011975660454481,-0.0747633501887321,0.0,0.0,0.0,-0.0191751960664987,60.0,24.55722427368164,0.0,-9.778663923043497e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30548095703125,0.0,0.0,0.0001123968177125,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051452636719,0.0,0.0,0.0001183595813927,298.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085632324219,0.0,0.0,8.742023055674508e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055419921875,0.0,0.0,0.0001183594140456,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135986328125,0.0,0.0,0.0005614406545646,286.14947509765625,294.1499938964844,300.77410888671875,297.27252197265625,300.7317810058594,300.79669189453125,286.5398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975950328633,2.8971612664463464e-08,0.0011975660454481,-0.0747633501887321,0.0,0.0,0.0,-0.0191751960664987,60.0,24.55722427368164,0.0,-9.778663923043497e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.0,0.0001123952533816,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026733398437,0.0,0.0,0.0001183579224743,298.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060607910156,0.0,0.0,8.74190081958659e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030700683594,0.0,0.0,0.0001183577624033,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110656738281,0.0,0.0,0.000561432854738,286.1475830078125,294.1499938964844,300.75555419921875,297.27740478515625,300.7315673828125,300.77880859375,286.5489196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975776869803,2.896963735565805e-08,0.0011975486995652,-0.0747582167387008,0.0,0.0,0.0,-0.0191742144525051,60.0,24.54969024658203,0.0,-9.778387521919285e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3005676269531,0.0,0.0,0.0001123932379414,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002624511719,0.0,0.0,0.0001183558051707,298.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036193847656,0.0,0.0,8.741743658902124e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006286621094,0.0,0.0,0.0001183556450996,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085632324219,0.0,0.0,0.0005614228430204,286.145751953125,294.1499938964844,300.7364501953125,297.28271484375,300.731201171875,300.7605285644531,286.5579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975559173151,2.8967104270805063e-08,0.0011975269299,-0.0747516304254531,0.0,0.0,0.0,-0.0191729590296745,60.0,24.54288673400879,0.0,-9.778034382179612e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705820,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958374023437,0.0,0.0,0.0001123878973885,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955017089844,0.0,0.0,0.0001183501663035,298.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.298828125,0.0,0.0,8.741327474126592e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958984375,0.0,0.0,0.0001183500135084,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3037109375,0.0,0.0,0.0005613961839117,286.1422424316406,294.1499938964844,300.696533203125,297.2943725585937,300.7300109863281,300.7228088378906,286.5760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974993394687,2.896040207645001e-08,0.0011974703520536,-0.0747342109680175,0.0,0.0,0.0,-0.0191696397960186,60.0,24.531036376953125,0.0,-9.777098597396616e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
