time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705880,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958374023437,0.0,0.0,0.0001123878973885,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955017089844,0.0,0.0,0.0001183501663035,298.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.298828125,0.0,0.0,8.741327474126592e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958984375,0.0,0.0,0.0001183500135084,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3037109375,0.0,0.0,0.0005613961839117,286.1422424316406,294.1499938964844,300.696533203125,297.2943725585937,300.7300109863281,300.7228088378906,286.5760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974993394687,2.896040207645001e-08,0.0011974703520536,-0.0747342109680175,0.0,0.0,0.0,-0.0191696397960186,60.0,24.531036376953125,0.0,-9.777098597396616e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913818359375,0.0,0.0,0.0001123798647313,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29107666015625,0.0,0.0,0.0001183417116408,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943115234375,0.0,0.0,8.740701741771773e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914428710937,0.0,0.0,0.0001183415515697,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29913330078125,0.0,0.0,0.000561356137041,286.1391296386719,294.1499938964844,300.6546325683594,297.3072204589844,300.72772216796875,300.6825256347656,286.59405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974131921306,2.895035144945269e-08,0.0011973843211308,-0.0747080966830253,0.0,0.0,0.0,-0.0191646553575992,60.0,24.52291679382324,0.0,-9.77569527549349e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913818359375,0.0,0.0,0.0001123798647313,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29107666015625,0.0,0.0,0.0001183417116408,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943115234375,0.0,0.0,8.740701741771773e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914428710937,0.0,0.0,0.0001183415515697,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29913330078125,0.0,0.0,0.000561356137041,286.1391296386719,294.1499938964844,300.6546325683594,297.3072204589844,300.72772216796875,300.6825256347656,286.59405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974131921306,2.895035144945269e-08,0.0011973843211308,-0.0747080966830253,0.0,0.0,0.0,-0.0191646553575992,60.0,24.52291679382324,0.0,-9.77569527549349e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2871398925781,0.0,0.0,0.0001123702168115,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868347167969,0.0,0.0,0.000118331547128,298.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900695800781,0.0,0.0,8.73995159054175e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0001183313943329,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947998046875,0.0,0.0,0.000561308057513,286.13629150390625,294.1499938964844,300.6110534667969,297.3209533691406,300.724609375,300.6405334472656,286.612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973101645708,2.893829176287e-08,0.0011972811771556,-0.0746767446398735,0.0,0.0,0.0,-0.0191586762666702,60.0,24.517148971557617,0.0,-9.774011289209741e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2871398925781,0.0,0.0,0.0001123702168115,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868347167969,0.0,0.0,0.000118331547128,298.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900695800781,0.0,0.0,8.73995159054175e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0001183313943329,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947998046875,0.0,0.0,0.000561308057513,286.13629150390625,294.1499938964844,300.6110534667969,297.3209533691406,300.724609375,300.6405334472656,286.612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973101645708,2.893829176287e-08,0.0011972811771556,-0.0746767446398735,0.0,0.0,0.0,-0.0191586762666702,60.0,24.517148971557617,0.0,-9.774011289209741e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831726074219,0.0,0.0,0.0001123591064242,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828674316406,0.0,0.0,0.0001183198401122,298.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860412597656,0.0,0.0,8.739086479181424e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832336425781,0.0,0.0,0.000118319694593,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29071044921875,0.0,0.0,0.0005612525856122,286.1337890625,294.1499938964844,300.56610107421875,297.3352966308594,300.7204895019531,300.596923828125,286.6300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971913045272,2.8924402428742724e-08,0.0011971624335274,-0.0746406465768814,0.0,0.0,0.0,-0.0191517919301986,60.0,24.513315200805664,0.0,-9.772072928626585e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831726074219,0.0,0.0,0.0001123591064242,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828674316406,0.0,0.0,0.0001183198401122,298.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860412597656,0.0,0.0,8.739086479181424e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832336425781,0.0,0.0,0.000118319694593,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29071044921875,0.0,0.0,0.0005612525856122,286.1337890625,294.1499938964844,300.56610107421875,297.3352966308594,300.7204895019531,300.596923828125,286.6300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971913045272,2.8924402428742724e-08,0.0011971624335274,-0.0746406465768814,0.0,0.0,0.0,-0.0191517919301986,60.0,24.513315200805664,0.0,-9.772072928626585e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28131103515625,0.0,0.0,0.0001123530673794,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.281005859375,0.0,0.0,0.0001183134809252,298.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841491699219,0.0,0.0,8.738616452319548e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813720703125,0.0,0.0,0.0001183133281301,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887878417969,0.0,0.0,0.0005612224922515,286.1326904296875,294.1499938964844,300.5431823730469,297.34259033203125,300.7179870605469,300.57452392578125,286.63897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971264611929,2.8916854688532112e-08,0.0011970974737778,-0.0746210291981697,0.0,0.0,0.0,-0.0191480480134487,60.0,24.512008666992188,0.0,-9.771019193749453e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795104980469,0.0,0.0,0.0001123468609875,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792053222656,0.0,0.0,0.0001183069398393,298.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823181152344,0.0,0.0,8.738133328733966e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795715332031,0.0,0.0,0.0001183067943202,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28692626953125,0.0,0.0,0.0005611915257759,286.13165283203125,294.1499938964844,300.5200500488281,297.3499450683594,300.7152404785156,300.5518798828125,286.64794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970601044595,2.8909100890928133e-08,0.0011970312334597,-0.0746008828282356,0.0,0.0,0.0,-0.0191442053765058,60.0,24.51089668273925,0.0,-9.76993703716289e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760009765625,0.0,0.0,0.0001123340698541,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757263183594,0.0,0.0,0.0001182934647658,298.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787780761719,0.0,0.0,8.737137977732345e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27606201171875,0.0,0.0,0.0001182933192467,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833251953125,0.0,0.0,0.0005611276719719,286.1297607421875,294.1499938964844,300.4731750488281,297.3646240234375,300.7092590332031,300.5061340332031,286.6658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969238985329,2.8893119008444053e-08,0.0011968949111178,-0.0745593458414077,0.0,0.0,0.0,-0.0191362835466861,60.0,24.50892448425293,0.0,-9.76770664351534e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760009765625,0.0,0.0,0.0001123340698541,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757263183594,0.0,0.0,0.0001182934647658,298.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787780761719,0.0,0.0,8.737137977732345e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27606201171875,0.0,0.0,0.0001182933192467,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833251953125,0.0,0.0,0.0005611276719719,286.1297607421875,294.1499938964844,300.4731750488281,297.3646240234375,300.7092590332031,300.5061340332031,286.6658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969238985329,2.8893119008444053e-08,0.0011968949111178,-0.0745593458414077,0.0,0.0,0.0,-0.0191362835466861,60.0,24.50892448425293,0.0,-9.76770664351534e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727966308594,0.0,0.0,0.0001123209149227,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27252197265625,0.0,0.0,0.0001182796113425,298.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755432128906,0.0,0.0,8.736113522900268e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728576660156,0.0,0.0,0.0001182794658234,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799987792969,0.0,0.0,0.0005610620137304,286.1282043457031,294.1499938964844,300.42578125,297.37908935546875,300.70220947265625,300.45965576171875,286.68377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967832688242,2.887668593132276e-08,0.0011967543978244,-0.0745166316628456,0.0,0.0,0.0,-0.0191281363368034,60.0,24.5068359375,0.0,-9.765413722107041e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727966308594,0.0,0.0,0.0001123209149227,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27252197265625,0.0,0.0,0.0001182796113425,298.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755432128906,0.0,0.0,8.736113522900268e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728576660156,0.0,0.0,0.0001182794658234,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799987792969,0.0,0.0,0.0005610620137304,286.1282043457031,294.1499938964844,300.42578125,297.37908935546875,300.70220947265625,300.45965576171875,286.68377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967832688242,2.887668593132276e-08,0.0011967543978244,-0.0745166316628456,0.0,0.0,0.0,-0.0191281363368034,60.0,24.5068359375,0.0,-9.765413722107041e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698669433594,0.0,0.0,0.0001123078691307,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695617675781,0.0,0.0,0.0001182658670586,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2725524902344,0.0,0.0,8.73509852681309e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699279785156,0.0,0.0,0.0001182657288154,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769775390625,0.0,0.0,0.0005609968793578,286.12701416015625,294.1499938964844,300.378173828125,297.3930969238281,300.6941223144531,300.412841796875,286.7016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966440360993,2.8860389633678096e-08,0.0011966151650995,-0.0744742751121521,0.0,0.0,0.0,-0.0191200580447912,60.0,24.50394630432129,0.0,-9.763139985352609e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698669433594,0.0,0.0,0.0001123078691307,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695617675781,0.0,0.0,0.0001182658670586,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2725524902344,0.0,0.0,8.73509852681309e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699279785156,0.0,0.0,0.0001182657288154,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769775390625,0.0,0.0,0.0005609968793578,286.12701416015625,294.1499938964844,300.378173828125,297.3930969238281,300.6941223144531,300.412841796875,286.7016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966440360993,2.8860389633678096e-08,0.0011966151650995,-0.0744742751121521,0.0,0.0,0.0,-0.0191200580447912,60.0,24.50394630432129,0.0,-9.763139985352609e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2671203613281,0.0,0.0,0.0001122952235164,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.266845703125,0.0,0.0,0.0001182525447802,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.269775390625,0.0,0.0,8.734114089747891e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2671813964844,0.0,0.0,0.000118252406537,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27410888671875,0.0,0.0,0.0005609337822534,286.12603759765625,294.1499938964844,300.3305969238281,297.4063720703125,300.6853332519531,300.36602783203125,286.719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965089943259,2.8844590715948484e-08,0.0011964801233261,-0.0744332075119018,0.0,0.0,0.0,-0.0191122274845838,60.0,24.500015258789062,0.0,-9.760935881786281e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2671203613281,0.0,0.0,0.0001122952235164,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.266845703125,0.0,0.0,0.0001182525447802,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.269775390625,0.0,0.0,8.734114089747891e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2671813964844,0.0,0.0,0.000118252406537,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27410888671875,0.0,0.0,0.0005609337822534,286.12603759765625,294.1499938964844,300.3305969238281,297.4063720703125,300.6853332519531,300.36602783203125,286.719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965089943259,2.8844590715948484e-08,0.0011964801233261,-0.0744332075119018,0.0,0.0,0.0,-0.0191122274845838,60.0,24.500015258789062,0.0,-9.760935881786281e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26580810546875,0.0,0.0,0.0001122890826081,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655334472656,0.0,0.0,0.0001182460837299,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684326171875,0.0,0.0,8.7336367869284e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.265869140625,0.0,0.0,0.0001182459382107,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.27276611328125,0.0,0.0,0.0005609031650237,286.1256408691406,294.1499938964844,300.30694580078125,297.4126892089844,300.68072509765625,300.3426818847656,286.7283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964436853304,2.8836923959829626e-08,0.0011964148143306,-0.0744132846593856,0.0,0.0,0.0,-0.0191084276884794,60.0,24.497562408447266,0.0,-9.759866514968962e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2645263671875,0.0,0.0,0.0001122831235988,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2642517089844,0.0,0.0,0.0001182397973025,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26715087890625,0.0,0.0,8.733172580832615e-05,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2645874023437,0.0,0.0,0.0001182396590593,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714233398437,0.0,0.0,0.000560873420909,286.1252746582031,294.1499938964844,300.28338623046875,297.418701171875,300.6759948730469,300.3193664550781,286.7373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963801225647,2.882947391924517e-08,0.0011963512515649,-0.0743939206004142,0.0,0.0,0.0,-0.0191047340631485,60.0,24.49471092224121,0.0,-9.758827701489281e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620849609375,0.0,0.0,0.0001122717803809,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618103027344,0.0,0.0,0.000118227857456,298.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646789550781,0.0,0.0,8.732290007174015e-05,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621459960937,0.0,0.0,0.0001182277192128,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688903808594,0.0,0.0,0.0005608168430626,286.12469482421875,294.1499938964844,300.2368469238281,297.4298400878906,300.6661682128906,300.2729187011719,286.7551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196258701384,2.8815307473450964e-08,0.0011962298303842,-0.0743570923805236,0.0,0.0,0.0,-0.0190977100282907,60.0,24.48788070678711,0.0,-9.756851682141132e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620849609375,0.0,0.0,0.0001122717803809,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618103027344,0.0,0.0,0.000118227857456,298.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646789550781,0.0,0.0,8.732290007174015e-05,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621459960937,0.0,0.0,0.0001182277192128,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688903808594,0.0,0.0,0.0005608168430626,286.12469482421875,294.1499938964844,300.2368469238281,297.4298400878906,300.6661682128906,300.2729187011719,286.7551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196258701384,2.8815307473450964e-08,0.0011962298303842,-0.0743570923805236,0.0,0.0,0.0,-0.0190977100282907,60.0,24.48788070678711,0.0,-9.756851682141132e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25982666015625,0.0,0.0,0.0001122620014939,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25958251953125,0.0,0.0,0.0001182175547,298.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26239013671875,0.0,0.0,8.731528942007571e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598876953125,0.0,0.0,0.0001182174164569,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665405273437,0.0,0.0,0.0005607680068351,286.1243591308594,294.1499938964844,300.1911926269531,297.4395751953125,300.6556396484375,300.2271728515625,286.77294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196154160425,2.8803082585682205e-08,0.0011961254058405,-0.0743253156542778,0.0,0.0,0.0,-0.0190916489809751,60.0,24.47796440124512,0.0,-9.755146379575309e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25982666015625,0.0,0.0,0.0001122620014939,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25958251953125,0.0,0.0,0.0001182175547,298.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26239013671875,0.0,0.0,8.731528942007571e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598876953125,0.0,0.0,0.0001182174164569,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665405273437,0.0,0.0,0.0005607680068351,286.1243591308594,294.1499938964844,300.1911926269531,297.4395751953125,300.6556396484375,300.2271728515625,286.77294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196154160425,2.8803082585682205e-08,0.0011961254058405,-0.0743253156542778,0.0,0.0,0.0,-0.0190916489809751,60.0,24.47796440124512,0.0,-9.755146379575309e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577819824219,0.0,0.0,0.0001122539542848,298.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575378417969,0.0,0.0,0.0001182090782094,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602844238281,0.0,0.0,8.73090248205699e-05,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578430175781,0.0,0.0,0.0001182089472422,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.264404296875,0.0,0.0,0.0005607279017567,286.1242370605469,294.1499938964844,300.14678955078125,297.4476928710937,300.6445007324219,300.1822814941406,286.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960681295022,2.8793019524187e-08,0.0011960392585024,-0.0742991641163826,0.0,0.0,0.0,-0.0190866608172655,60.0,24.46492385864257,0.0,-9.753743057672184e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577819824219,0.0,0.0,0.0001122539542848,298.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575378417969,0.0,0.0,0.0001182090782094,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602844238281,0.0,0.0,8.73090248205699e-05,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578430175781,0.0,0.0,0.0001182089472422,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.264404296875,0.0,0.0,0.0005607279017567,286.1242370605469,294.1499938964844,300.14678955078125,297.4476928710937,300.6445007324219,300.1822814941406,286.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960681295022,2.8793019524187e-08,0.0011960392585024,-0.0742991641163826,0.0,0.0,0.0,-0.0190866608172655,60.0,24.46492385864257,0.0,-9.753743057672184e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2559509277344,0.0,0.0,0.000112248082587,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25567626953125,0.0,0.0,0.0001182028863695,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,8.730444824323058e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2559814453125,0.0,0.0,0.0001182027626782,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.262451171875,0.0,0.0,0.0005606986233033,286.1243896484375,294.1499938964844,300.1038818359375,297.4539794921875,300.6327819824219,300.138671875,286.8085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960052652284,2.8785667183228725e-08,0.0011959765106439,-0.0742800533771514,0.0,0.0,0.0,-0.0190830156207084,60.0,24.448183059692383,0.0,-9.75271774450448e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2559509277344,0.0,0.0,0.000112248082587,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25567626953125,0.0,0.0,0.0001182028863695,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,8.730444824323058e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2559814453125,0.0,0.0,0.0001182027626782,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.262451171875,0.0,0.0,0.0005606986233033,286.1243896484375,294.1499938964844,300.1038818359375,297.4539794921875,300.6327819824219,300.138671875,286.8085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960052652284,2.8785667183228725e-08,0.0011959765106439,-0.0742800533771514,0.0,0.0,0.0,-0.0190830156207084,60.0,24.448183059692383,0.0,-9.75271774450448e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550964355469,0.0,0.0,0.0001122463218052,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548522949219,0.0,0.0,0.0001182010310003,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.257568359375,0.0,0.0,8.730308036319911e-05,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2551574707031,0.0,0.0,0.000118200907309,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615661621094,0.0,0.0,0.0005606898339465,286.12457275390625,294.1499938964844,300.0830993652344,297.45635986328125,300.62664794921875,300.1175842285156,286.8173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959867551922,2.8783453842606832e-08,0.0011959580006077,-0.0742743015289306,0.0,0.0,0.0,-0.0190819222480058,60.0,24.437820434570312,0.0,-9.75240936895716e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543029785156,0.0,0.0,0.0001122450630646,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540588378906,0.0,0.0,0.000118199706776,298.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,8.73020981089212e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543640136719,0.0,0.0,0.0001181995758088,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607421875,0.0,0.0,0.0005606836057268,286.12481689453125,294.1499938964844,300.06280517578125,297.4582214355469,300.62042236328125,300.0968017578125,286.8262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959733674302,2.8781867555949248e-08,0.0011959444964304,-0.0742701739072799,0.0,0.0,0.0,-0.0190811362117528,60.0,24.426660537719727,0.0,-9.752187679623604e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528381347656,0.0,0.0,0.0001122441462939,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525939941406,0.0,0.0,0.0001181987317977,298.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552490234375,0.0,0.0,8.73013777891174e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528991699219,0.0,0.0,0.0001181986081064,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591552734375,0.0,0.0,0.0005606790655292,286.1253967285156,294.1499938964844,300.0238037109375,297.4602355957031,300.6076965332031,300.0561828613281,286.8440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959626572206,2.8780686278651053e-08,0.0011959337862208,-0.0742671117186546,0.0,0.0,0.0,-0.0190805476158857,60.0,24.402034759521484,0.0,-9.752023544251642e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528381347656,0.0,0.0,0.0001122441462939,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525939941406,0.0,0.0,0.0001181987317977,298.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552490234375,0.0,0.0,8.73013777891174e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528991699219,0.0,0.0,0.0001181986081064,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591552734375,0.0,0.0,0.0005606790655292,286.1253967285156,294.1499938964844,300.0238037109375,297.4602355957031,300.6076965332031,300.0561828613281,286.8440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959626572206,2.8780686278651053e-08,0.0011959337862208,-0.0742671117186546,0.0,0.0,0.0,-0.0190805476158857,60.0,24.402034759521484,0.0,-9.752023544251642e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515869140625,0.0,0.0,0.0001122472531278,298.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513427734375,0.0,0.0,0.0001182020059786,298.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25396728515625,0.0,0.0,8.730378613108769e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25164794921875,0.0,0.0,0.0001182018822873,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578125,0.0,0.0,0.0005606946651823,286.12628173828125,294.1499938964844,299.9871826171875,297.4598083496094,300.59442138671875,300.0181884765625,286.8617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959954863414,2.8784528538494682e-08,0.0011959666153416,-0.0742770954966545,0.0,0.0,0.0,-0.0190824512392282,60.0,24.371063232421875,0.0,-9.752559293474405e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515869140625,0.0,0.0,0.0001122472531278,298.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513427734375,0.0,0.0,0.0001182020059786,298.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25396728515625,0.0,0.0,8.730378613108769e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25164794921875,0.0,0.0,0.0001182018822873,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578125,0.0,0.0,0.0005606946651823,286.12628173828125,294.1499938964844,299.9871826171875,297.4598083496094,300.59442138671875,300.0181884765625,286.8617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959954863414,2.8784528538494682e-08,0.0011959666153416,-0.0742770954966545,0.0,0.0,0.0,-0.0190824512392282,60.0,24.371063232421875,0.0,-9.752559293474405e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505187988281,0.0,0.0,0.0001122535250033,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502746582031,0.0,0.0,0.0001182086052722,298.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528686523437,0.0,0.0,8.73086610226892e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505798339844,0.0,0.0,0.0001182084815809,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25665283203125,0.0,0.0,0.0005607260391116,286.1273498535156,294.1499938964844,299.9532470703125,297.45672607421875,300.5808410644531,299.9822692871094,286.87945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960619594901,2.8792310757808082e-08,0.0011960330884903,-0.0742973238229751,0.0,0.0,0.0,-0.0190863087773323,60.0,24.3353271484375,0.0,-9.753644292231912e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505187988281,0.0,0.0,0.0001122535250033,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502746582031,0.0,0.0,0.0001182086052722,298.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528686523437,0.0,0.0,8.73086610226892e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505798339844,0.0,0.0,0.0001182084815809,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25665283203125,0.0,0.0,0.0005607260391116,286.1273498535156,294.1499938964844,299.9532470703125,297.45672607421875,300.5808410644531,299.9822692871094,286.87945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960619594901,2.8792310757808082e-08,0.0011960330884903,-0.0742973238229751,0.0,0.0,0.0,-0.0190863087773323,60.0,24.3353271484375,0.0,-9.753644292231912e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496643066406,0.0,0.0,0.000112264220661,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494201660156,0.0,0.0,0.0001182198684546,298.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519836425781,0.0,0.0,8.73169774422422e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497253417969,0.0,0.0,0.0001182197447633,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557067871094,0.0,0.0,0.0005607795319519,286.1286926269531,294.1499938964844,299.9222412109375,297.4508361816406,300.56689453125,299.9494323730469,286.89715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961755808442,2.8805606788751e-08,0.0011961468262597,-0.0743318796157836,0.0,0.0,0.0,-0.0190929006785154,60.0,24.29281044006348,0.0,-9.755498808772245e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496643066406,0.0,0.0,0.000112264220661,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494201660156,0.0,0.0,0.0001182198684546,298.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519836425781,0.0,0.0,8.73169774422422e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497253417969,0.0,0.0,0.0001182197447633,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557067871094,0.0,0.0,0.0005607795319519,286.1286926269531,294.1499938964844,299.9222412109375,297.4508361816406,300.56689453125,299.9494323730469,286.89715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961755808442,2.8805606788751e-08,0.0011961468262597,-0.0743318796157836,0.0,0.0,0.0,-0.0190929006785154,60.0,24.29281044006348,0.0,-9.755498808772245e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24932861328125,0.0,0.0,0.0001122714456869,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24908447265625,0.0,0.0,0.0001182274645543,298.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516174316406,0.0,0.0,8.732258720556274e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493896484375,0.0,0.0,0.000118227348139,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553405761719,0.0,0.0,0.0005608156207017,286.1294860839844,294.1499938964844,299.907958984375,297.44677734375,300.559814453125,299.9343566894531,286.9059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962529970332,2.8814589825287843e-08,0.0011962241260334,-0.0743552297353744,0.0,0.0,0.0,-0.0190973561257123,60.0,24.26866149902344,0.0,-9.75675149561539e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708160,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490234375,0.0,0.0,0.0001122794783441,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2488098144531,0.0,0.0,0.000118235926493,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513122558594,0.0,0.0,8.732883725315332e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24908447265625,0.0,0.0,0.0001182358100777,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550048828125,0.0,0.0,0.0005608557839877,286.1303100585937,294.1499938964844,299.89453125,297.4419250488281,300.5526733398437,299.9198608398437,286.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963385622948,2.8824588937936824e-08,0.0011963098077103,-0.0743812173604965,0.0,0.0,0.0,-0.0191023144870996,60.0,24.243305206298828,0.0,-9.758145580462953e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24853515625,0.0,0.0,0.0001122980975196,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0001182555279228,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507629394531,0.0,0.0,8.734330913284793e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24859619140625,0.0,0.0,0.0001182554115075,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25439453125,0.0,0.0,0.0005609487998299,286.132080078125,294.1499938964844,299.870361328125,297.42974853515625,300.5383605957031,299.8925476074219,286.9324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119653576985,2.8847752631122603e-08,0.0011965070152655,-0.0744414255023002,0.0,0.0,0.0,-0.0191137939691543,60.0,24.189098358154297,0.0,-9.761377128825188e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
