time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708280,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24853515625,0.0,0.0,0.0001122980975196,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0001182555279228,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507629394531,0.0,0.0,8.734330913284793e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24859619140625,0.0,0.0,0.0001182554115075,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25439453125,0.0,0.0,0.0005609487998299,286.132080078125,294.1499938964844,299.870361328125,297.42974853515625,300.5383605957031,299.8925476074219,286.9324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119653576985,2.8847752631122603e-08,0.0011965070152655,-0.0744414255023002,0.0,0.0,0.0,-0.0191137939691543,60.0,24.189098358154297,0.0,-9.761377128825188e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0001123205875046,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.248046875,0.0,0.0,0.0001182792111649,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25048828125,0.0,0.0,8.736080053495243e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0001182790947495,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540588378906,0.0,0.0,0.0005610611988231,286.1341247558594,294.1499938964844,299.8500061035156,297.4141540527344,300.5238952636719,299.869873046875,286.9501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196775236167,2.88757497912684e-08,0.0011967463651672,-0.0745141953229904,0.0,0.0,0.0,-0.0191276725381612,60.0,24.12546730041504,0.0,-9.765282982243664e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0001123205875046,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.248046875,0.0,0.0,0.0001182792111649,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25048828125,0.0,0.0,8.736080053495243e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0001182790947495,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540588378906,0.0,0.0,0.0005610611988231,286.1341247558594,294.1499938964844,299.8500061035156,297.4141540527344,300.5238952636719,299.869873046875,286.9501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196775236167,2.88757497912684e-08,0.0011967463651672,-0.0745141953229904,0.0,0.0,0.0,-0.0191276725381612,60.0,24.12546730041504,0.0,-9.765282982243664e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2482604980469,0.0,0.0,0.0001123291804105,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.248046875,0.0,0.0,0.0001182882624561,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504272460937,0.0,0.0,8.736747986404225e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0001182881460408,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25396728515625,0.0,0.0,0.0005611042142845,286.1364440917969,294.1499938964844,299.8334655761719,297.3971862792969,300.50946044921875,299.8515319824219,286.9677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968666221946,2.8886434577657386e-08,0.0011968377511948,-0.0745419636368751,0.0,0.0,0.0,-0.0191329699009656,60.0,24.05597877502441,0.0,-9.766773700903286e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2482604980469,0.0,0.0,0.0001123291804105,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.248046875,0.0,0.0,0.0001182882624561,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504272460937,0.0,0.0,8.736747986404225e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0001182881460408,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25396728515625,0.0,0.0,0.0005611042142845,286.1364440917969,294.1499938964844,299.8334655761719,297.3971862792969,300.50946044921875,299.8515319824219,286.9677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968666221946,2.8886434577657386e-08,0.0011968377511948,-0.0745419636368751,0.0,0.0,0.0,-0.0191329699009656,60.0,24.05597877502441,0.0,-9.766773700903286e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483825683594,0.0,0.0,0.0001123271795222,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481689453125,0.0,0.0,0.0001182861524284,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505187988281,0.0,0.0,8.73659155331552e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484436035156,0.0,0.0,0.0001182860360131,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539978027344,0.0,0.0,0.0005610942607745,286.1389465332031,294.1499938964844,299.8203430175781,297.3810119628906,300.4950866699219,299.83514404296875,286.9853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968483449891,2.888391215094544e-08,0.0011968194739893,-0.0745354071259498,0.0,0.0,0.0,-0.0191317368298769,60.0,23.984619140625,0.0,-9.766421982249085e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483825683594,0.0,0.0,0.0001123271795222,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481689453125,0.0,0.0,0.0001182861524284,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505187988281,0.0,0.0,8.73659155331552e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484436035156,0.0,0.0,0.0001182860360131,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539978027344,0.0,0.0,0.0005610942607745,286.1389465332031,294.1499938964844,299.8203430175781,297.3810119628906,300.4950866699219,299.83514404296875,286.9853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968483449891,2.888391215094544e-08,0.0011968194739893,-0.0745354071259498,0.0,0.0,0.0,-0.0191317368298769,60.0,23.984619140625,0.0,-9.766421982249085e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2485046386719,0.0,0.0,0.0001123183028539,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2482604980469,0.0,0.0,0.0001182767955469,298.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2506103515625,0.0,0.0,8.735901064937934e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24853515625,0.0,0.0,0.0001182766864076,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540588378906,0.0,0.0,0.0005610499065369,286.1402282714844,294.1499938964844,299.81500244140625,297.3731689453125,300.4879150390625,299.828125,286.994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967498576268,2.8872827684267577e-08,0.001196720986627,-0.0745066031813621,0.0,0.0,0.0,-0.01912622153759,60.0,23.94743156433105,0.0,-9.764875841256072e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486572265625,0.0,0.0,0.0001123027323046,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484436035156,0.0,0.0,0.0001182604028144,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507629394531,0.0,0.0,8.734690345590934e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24871826171875,0.0,0.0,0.0001182602936751,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541809082031,0.0,0.0,0.0005609721993096,286.1416015625,294.1499938964844,299.8103942871094,297.36553955078125,300.4808044433594,299.8222351074219,287.0029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965837329626,2.885341388036977e-08,0.0011965548619627,-0.0744561403989791,0.0,0.0,0.0,-0.0191165972501039,60.0,23.909154891967773,0.0,-9.762167252347352e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24908447265625,0.0,0.0,0.0001122624744311,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2488708496094,0.0,0.0,0.0001182180058094,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25115966796875,0.0,0.0,8.731558045838028e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0001182178966701,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545471191406,0.0,0.0,0.0005607711500488,286.1444396972656,294.1499938964844,299.80340576171875,297.3507080078125,300.46661376953125,299.8119201660156,287.0205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196157420054,2.8803214036088324e-08,0.0011961286654695,-0.0743256583809852,0.0,0.0,0.0,-0.0190917253494262,60.0,23.831344604492188,0.0,-9.755164143143705e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24908447265625,0.0,0.0,0.0001122624744311,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2488708496094,0.0,0.0,0.0001182180058094,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25115966796875,0.0,0.0,8.731558045838028e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0001182178966701,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545471191406,0.0,0.0,0.0005607711500488,286.1444396972656,294.1499938964844,299.80340576171875,297.3507080078125,300.46661376953125,299.8119201660156,287.0205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196157420054,2.8803214036088324e-08,0.0011961286654695,-0.0743256583809852,0.0,0.0,0.0,-0.0190917253494262,60.0,23.831344604492188,0.0,-9.755164143143705e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2500305175781,0.0,0.0,0.0001121854947996,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24981689453125,0.0,0.0,0.0001181369370897,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520751953125,0.0,0.0,8.725570660317317e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25006103515625,0.0,0.0,0.0001181368279503,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554016113281,0.0,0.0,0.0005603866302408,286.1478576660156,294.1499938964844,299.799072265625,297.33648681640625,300.4531555175781,299.80780029296875,287.0379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953345965594,2.87072499105534e-08,0.0011953059583902,-0.0740762203931808,0.0,0.0,0.0,-0.019044142216444,60.0,23.74882698059082,0.0,-9.741786755057549e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2500305175781,0.0,0.0,0.0001121854947996,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24981689453125,0.0,0.0,0.0001181369370897,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520751953125,0.0,0.0,8.725570660317317e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25006103515625,0.0,0.0,0.0001181368279503,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554016113281,0.0,0.0,0.0005603866302408,286.1478576660156,294.1499938964844,299.799072265625,297.33648681640625,300.4531555175781,299.80780029296875,287.0379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953345965594,2.87072499105534e-08,0.0011953059583902,-0.0740762203931808,0.0,0.0,0.0,-0.019044142216444,60.0,23.74882698059082,0.0,-9.741786755057549e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503967285156,0.0,0.0,0.0001121612658607,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25018310546875,0.0,0.0,0.0001181114203063,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524108886719,0.0,0.0,8.723685459699482e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504272460937,0.0,0.0,0.0001181113184429,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557067871094,0.0,0.0,0.0005602656747214,286.1495056152344,294.1499938964844,299.7978210449219,297.32928466796875,300.4459533691406,299.8039855957031,287.047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950815096497,2.867704651521308e-08,0.0011950527550652,-0.0739977061748504,0.0,0.0,0.0,-0.0190291944891214,60.0,23.707853317260746,0.0,-9.737576789348169e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509460449219,0.0,0.0,0.0001121143286582,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.250732421875,0.0,0.0,0.0001180619874503,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529602050781,0.0,0.0,8.720034384168684e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509765625,0.0,0.0,0.0001180618855869,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562255859375,0.0,0.0,0.0005600312142632,286.1512756347656,294.1499938964844,299.7972106933594,297.3227844238281,300.4396667480469,299.8033142089844,287.0555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011945808073505,2.8618536873636933e-08,0.0011945522855967,-0.0738456100225448,0.0,0.0,0.0,-0.0190001875162124,60.0,23.666955947875977,0.0,-9.729426153626265e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.251953125,0.0,0.0,0.0001120232773246,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2517395019531,0.0,0.0,0.0001179661121568,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539367675781,0.0,0.0,8.7129526946228e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25201416015625,0.0,0.0,0.0001179660030175,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571716308594,0.0,0.0,0.0005595764378085,286.15478515625,294.1499938964844,299.7975158691406,297.3095397949219,300.42633056640625,299.8006591796875,287.072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936087394133,2.850504365881079e-08,0.0011935802176594,-0.0735505819320678,0.0,0.0,0.0,-0.0189439170062541,60.0,23.582576751708984,0.0,-9.713626525353902e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.251953125,0.0,0.0,0.0001120232773246,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2517395019531,0.0,0.0,0.0001179661121568,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539367675781,0.0,0.0,8.7129526946228e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25201416015625,0.0,0.0,0.0001179660030175,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571716308594,0.0,0.0,0.0005595764378085,286.15478515625,294.1499938964844,299.7975158691406,297.3095397949219,300.42633056640625,299.8006591796875,287.072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936087394133,2.850504365881079e-08,0.0011935802176594,-0.0735505819320678,0.0,0.0,0.0,-0.0189439170062541,60.0,23.582576751708984,0.0,-9.713626525353902e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0001119678054237,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523498535156,0.0,0.0,0.0001179076934931,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545471191406,0.0,0.0,8.708638051757589e-05,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25262451171875,0.0,0.0,0.0001179075916297,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577514648437,0.0,0.0,0.0005592993693426,286.1566467285156,294.1499938964844,299.7984313964844,297.30303955078125,300.4198608398437,299.8008728027344,287.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930142063647,2.8435898968837137e-08,0.0011929856846109,-0.0733708217740058,0.0,0.0,0.0,-0.0189096219837665,60.0,23.53913307189941,0.0,-9.704007197797185e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532043457031,0.0,0.0,0.0001119118969654,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25299072265625,0.0,0.0,0.0001178488164441,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2551574707031,0.0,0.0,8.704289211891592e-05,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25323486328125,0.0,0.0,0.0001178487145807,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583312988281,0.0,0.0,0.0005590201471932,286.1585388183594,294.1499938964844,299.7998046875,297.2966613769531,300.4134216308594,299.8011474609375,287.0904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924183927476,2.8366212490027465e-08,0.0011923901038244,-0.0731896460056305,0.0,0.0,0.0,-0.0188750755041837,60.0,23.49549865722656,0.0,-9.69431610542415e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545471191406,0.0,0.0,0.0001117906213039,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543640136719,0.0,0.0,0.0001177211015601,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564697265625,0.0,0.0,8.694855932844803e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546081542969,0.0,0.0,0.0001177209996967,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596130371094,0.0,0.0,0.0005584143218584,286.1624450683594,294.1499938964844,299.8038024902344,297.2841186523437,300.4007568359375,299.80303955078125,287.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911282781511,2.8215048075708186e-08,0.0011910999892279,-0.0727966204285621,0.0,0.0,0.0,-0.0188001506030559,60.0,23.406991958618164,0.0,-9.673311751612348e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545471191406,0.0,0.0,0.0001117906213039,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543640136719,0.0,0.0,0.0001177211015601,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564697265625,0.0,0.0,8.694855932844803e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546081542969,0.0,0.0,0.0001177209996967,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596130371094,0.0,0.0,0.0005584143218584,286.1624450683594,294.1499938964844,299.8038024902344,297.2841186523437,300.4007568359375,299.80303955078125,287.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911282781511,2.8215048075708186e-08,0.0011910999892279,-0.0727966204285621,0.0,0.0,0.0,-0.0188001506030559,60.0,23.406991958618164,0.0,-9.673311751612348e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562255859375,0.0,0.0,0.0001116511703003,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560119628906,0.0,0.0,0.0001175742509076,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25811767578125,0.0,0.0,8.684008935233578e-05,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562561035156,0.0,0.0,0.0001175741490442,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611999511719,0.0,0.0,0.0005577178089879,286.1666564941406,294.1499938964844,299.80926513671875,297.2718505859375,300.3887634277344,299.8075561523437,287.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896407231688,2.8041240440757065e-08,0.0011896126670762,-0.0723446831107139,0.0,0.0,0.0,-0.0187139809131622,60.0,23.31605529785156,0.0,-9.649190246818764e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562255859375,0.0,0.0,0.0001116511703003,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560119628906,0.0,0.0,0.0001175742509076,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25811767578125,0.0,0.0,8.684008935233578e-05,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562561035156,0.0,0.0,0.0001175741490442,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611999511719,0.0,0.0,0.0005577178089879,286.1666564941406,294.1499938964844,299.80926513671875,297.2718505859375,300.3887634277344,299.8075561523437,287.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896407231688,2.8041240440757065e-08,0.0011896126670762,-0.0723446831107139,0.0,0.0,0.0,-0.0187139809131622,60.0,23.31605529785156,0.0,-9.649190246818764e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579345703125,0.0,0.0,0.0001115087579819,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577209472656,0.0,0.0,0.0001174242861452,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597961425781,0.0,0.0,8.672932744957507e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579650878906,0.0,0.0,0.0001174241842818,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2628479003906,0.0,0.0,0.0005570065113715,286.17095947265625,294.1499938964844,299.8159484863281,297.259765625,300.3768920898437,299.8124694824219,287.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881256941705,2.7863750418077884e-08,0.0011880978709086,-0.0718831196427345,0.0,0.0,0.0,-0.0186260063201189,60.0,23.224653244018555,0.0,-9.624587704593068e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579345703125,0.0,0.0,0.0001115087579819,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577209472656,0.0,0.0,0.0001174242861452,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597961425781,0.0,0.0,8.672932744957507e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579650878906,0.0,0.0,0.0001174241842818,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2628479003906,0.0,0.0,0.0005570065113715,286.17095947265625,294.1499938964844,299.8159484863281,297.259765625,300.3768920898437,299.8124694824219,287.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881256941705,2.7863750418077884e-08,0.0011880978709086,-0.0718831196427345,0.0,0.0,0.0,-0.0186260063201189,60.0,23.224653244018555,0.0,-9.624587704593068e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25994873046875,0.0,0.0,0.0001113502148655,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597351074219,0.0,0.0,0.0001172573247458,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26177978515625,0.0,0.0,8.660600724397227e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2599792480469,0.0,0.0,0.0001172572228824,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648010253906,0.0,0.0,0.0005562145379371,286.1755676269531,294.1499938964844,299.8236083984375,297.247802734375,300.36578369140625,299.8193664550781,287.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864330153912,2.7666143154192472e-08,0.0011864053085446,-0.0713692009449005,0.0,0.0,0.0,-0.0185280293226242,60.0,23.13081741333008,0.0,-9.597234651437249e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25994873046875,0.0,0.0,0.0001113502148655,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597351074219,0.0,0.0,0.0001172573247458,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26177978515625,0.0,0.0,8.660600724397227e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2599792480469,0.0,0.0,0.0001172572228824,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648010253906,0.0,0.0,0.0005562145379371,286.1755676269531,294.1499938964844,299.8236083984375,297.247802734375,300.36578369140625,299.8193664550781,287.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864330153912,2.7666143154192472e-08,0.0011864053085446,-0.0713692009449005,0.0,0.0,0.0,-0.0185280293226242,60.0,23.13081741333008,0.0,-9.597234651437249e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2609558105469,0.0,0.0,0.0001112697718781,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607727050781,0.0,0.0,0.0001171726107713,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627868652344,0.0,0.0,8.654344128444791e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610168457031,0.0,0.0,0.0001171725161839,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657775878906,0.0,0.0,0.0005558127886615,286.1778869628906,294.1499938964844,299.8277282714844,297.2418518066406,300.3602600097656,299.82293701171875,287.1685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855756165459,2.75658891268904e-08,0.0011855480261147,-0.0711084455251693,0.0,0.0,0.0,-0.0184783283621072,60.0,23.0836181640625,0.0,-9.583371252119832e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26202392578125,0.0,0.0,0.0001111870369641,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618408203125,0.0,0.0,0.0001170854884549,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26385498046875,0.0,0.0,8.647908543935046e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620849609375,0.0,0.0,0.0001170853938674,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2668151855469,0.0,0.0,0.000555399514269,286.1802673339844,294.1499938964844,299.8320007324219,297.23590087890625,300.3548583984375,299.8267517089844,287.1771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846938868984,2.7462771612363213e-08,0.0011846664128825,-0.0708402320742607,0.0,0.0,0.0,-0.0184272099286317,60.0,23.035972595214844,0.0,-9.569123449182373e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2642822265625,0.0,0.0,0.0001110179946408,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640686035156,0.0,0.0,0.0001169074748759,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660522460937,0.0,0.0,8.634760160930455e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643127441406,0.0,0.0,0.0001169073802884,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689819335937,0.0,0.0,0.0005545551539398,286.18511962890625,294.1499938964844,299.84088134765625,297.2239990234375,300.3443298339844,299.8347473144531,287.1944274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828945716843,2.7252092138496664e-08,0.0011828672140836,-0.0702921822667121,0.0,0.0,0.0,-0.018322778865695,60.0,22.939985275268555,0.0,-9.540045198264124e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2642822265625,0.0,0.0,0.0001110179946408,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640686035156,0.0,0.0,0.0001169074748759,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660522460937,0.0,0.0,8.634760160930455e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643127441406,0.0,0.0,0.0001169073802884,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689819335937,0.0,0.0,0.0005545551539398,286.18511962890625,294.1499938964844,299.84088134765625,297.2239990234375,300.3443298339844,299.8347473144531,287.1944274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828945716843,2.7252092138496664e-08,0.0011828672140836,-0.0702921822667121,0.0,0.0,0.0,-0.018322778865695,60.0,22.939985275268555,0.0,-9.540045198264124e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667236328125,0.0,0.0,0.0001108694559661,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665405273437,0.0,0.0,0.0001167510490631,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684936523437,0.0,0.0,8.623206667834893e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667541503906,0.0,0.0,0.0001167509617516,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713623046875,0.0,0.0,0.0005538131808862,286.1902160644531,294.1499938964844,299.8500061035156,297.2120056152344,300.3343200683594,299.8433532714844,287.21160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813106248155,2.7066962005051213e-08,0.0011812836164608,-0.0698105469346046,0.0,0.0,0.0,-0.0182309988886117,60.0,22.84586906433105,0.0,-9.514530319165716e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667236328125,0.0,0.0,0.0001108694559661,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665405273437,0.0,0.0,0.0001167510490631,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684936523437,0.0,0.0,8.623206667834893e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667541503906,0.0,0.0,0.0001167509617516,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713623046875,0.0,0.0,0.0005538131808862,286.1902160644531,294.1499938964844,299.8500061035156,297.2120056152344,300.3343200683594,299.8433532714844,287.21160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813106248155,2.7066962005051213e-08,0.0011812836164608,-0.0698105469346046,0.0,0.0,0.0,-0.0182309988886117,60.0,22.84586906433105,0.0,-9.514530319165716e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682189941406,0.0,0.0,0.0001107858115574,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680358886719,0.0,0.0,0.0001166629735962,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699584960937,0.0,0.0,8.616701234132051e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,0.0001166628790087,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728271484375,0.0,0.0,0.0005533954245038,286.1932983398437,294.1499938964844,299.8554992675781,297.20477294921875,300.328369140625,299.8484802246094,287.221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804200476035,2.6962718280287845e-08,0.0011803930392488,-0.0695393308997154,0.0,0.0,0.0,-0.0181793253868818,60.0,22.790197372436523,0.0,-9.500178066446097e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693176269531,0.0,0.0,0.0001107361604226,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691345214844,0.0,0.0,0.0001166106812888,298.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27105712890625,0.0,0.0,8.612839155830443e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26934814453125,0.0,0.0,0.0001166105939773,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738952636719,0.0,0.0,0.0005531474016606,286.1954650878906,294.1499938964844,299.859130859375,297.1999206542969,300.3246459960937,299.8519287109375,287.228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798897758126,2.6900831784359983e-08,0.0011798628838732,-0.0693783089518547,0.0,0.0,0.0,-0.0181486401706933,60.0,22.75391387939453,0.0,-9.491662922300749e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.27203369140625,0.0,0.0,0.0001106194104067,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718505859375,0.0,0.0,0.000116487739433,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.27374267578125,0.0,0.0,8.603758760727942e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720642089844,0.0,0.0,0.0001164876521215,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.27655029296875,0.0,0.0,0.0005525642773136,286.2008361816406,294.1499938964844,299.8680114746094,297.1876220703125,300.3153076171875,299.8607177734375,287.2458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.6755325066574187e-08,0.0011786189861595,-0.0689996853470802,0.0,0.0,0.0,-0.0180765073746442,60.0,22.663942337036133,0.0,-9.47165617048995e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.27203369140625,0.0,0.0,0.0001106194104067,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718505859375,0.0,0.0,0.000116487739433,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.27374267578125,0.0,0.0,8.603758760727942e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720642089844,0.0,0.0,0.0001164876521215,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.27655029296875,0.0,0.0,0.0005525642773136,286.2008361816406,294.1499938964844,299.8680114746094,297.1876220703125,300.3153076171875,299.8607177734375,287.2458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.6755325066574187e-08,0.0011786189861595,-0.0689996853470802,0.0,0.0,0.0,-0.0180765073746442,60.0,22.663942337036133,0.0,-9.47165617048995e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710500,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27349853515625,0.0,0.0,0.0001105607079807,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733154296875,0.0,0.0,0.0001164259228971,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2751770019531,0.0,0.0,8.59919236972928e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735290527344,0.0,0.0,0.0001164258355856,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779541015625,0.0,0.0,0.0005522710853256,286.20361328125,294.1499938964844,299.8722839355469,297.181396484375,300.31085205078125,299.8649597167969,287.2544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178020844236,2.6682160481072973e-08,0.0011779941851273,-0.068809300661087,0.0,0.0,0.0,-0.0180402398109436,60.0,22.619117736816406,0.0,-9.46160483294989e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2751159667969,0.0,0.0,0.0001104954862967,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749328613281,0.0,0.0,0.0001163572378573,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767944335937,0.0,0.0,8.594119572080672e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.275146484375,0.0,0.0,0.0001163571505458,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795715332031,0.0,0.0,0.0005519452970474,286.2065734863281,294.1499938964844,299.8764038085937,297.17510986328125,300.3067321777344,299.86865234375,287.2629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773250298574,2.6600869063031496e-08,0.001177298487164,-0.0685977563261985,0.0,0.0,0.0,-0.0179999377578496,60.0,22.57324409484864,0.0,-9.450442917113833e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
