time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710620,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781677246094,0.0,0.0,0.0001103750691981,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779846191406,0.0,0.0,0.000116230425192,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27984619140625,0.0,0.0,8.584753231843933e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781982421875,0.0,0.0,0.0001162303451565,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825622558594,0.0,0.0,0.0005513437790796,286.2123107910156,294.1499938964844,299.8840637207031,297.1622619628906,300.2981262207031,299.87677001953125,287.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176044694148,2.6450788226384248e-08,0.0011760182678699,-0.068207174539566,0.0,0.0,0.0,-0.0179255530238151,60.0,22.482994079589844,0.0,-9.429852809716976e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781677246094,0.0,0.0,0.0001103750691981,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779846191406,0.0,0.0,0.000116230425192,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27984619140625,0.0,0.0,8.584753231843933e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781982421875,0.0,0.0,0.0001162303451565,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825622558594,0.0,0.0,0.0005513437790796,286.2123107910156,294.1499938964844,299.8840637207031,297.1622619628906,300.2981262207031,299.87677001953125,287.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176044694148,2.6450788226384248e-08,0.0011760182678699,-0.068207174539566,0.0,0.0,0.0,-0.0179255530238151,60.0,22.482994079589844,0.0,-9.429852809716976e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813415527344,0.0,0.0,0.0001102407186408,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811889648437,0.0,0.0,0.0001160889441962,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2829895019531,0.0,0.0,8.574302773922682e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813720703125,0.0,0.0,0.0001160888641607,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856750488281,0.0,0.0,0.0005506727611646,286.2181701660156,294.1499938964844,299.8907470703125,297.1490783691406,300.289794921875,299.8842163085937,287.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746117379516,2.6283343501631865e-08,0.0011745854280889,-0.0677713677287101,0.0,0.0,0.0,-0.017842536792159,60.0,22.39058494567871,0.0,-9.406907253151077e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813415527344,0.0,0.0,0.0001102407186408,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811889648437,0.0,0.0,0.0001160889441962,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2829895019531,0.0,0.0,8.574302773922682e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813720703125,0.0,0.0,0.0001160888641607,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856750488281,0.0,0.0,0.0005506727611646,286.2181701660156,294.1499938964844,299.8907470703125,297.1490783691406,300.289794921875,299.8842163085937,287.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746117379516,2.6283343501631865e-08,0.0011745854280889,-0.0677713677287101,0.0,0.0,0.0,-0.017842536792159,60.0,22.39058494567871,0.0,-9.406907253151077e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28472900390625,0.0,0.0,0.0001100907829822,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845764160156,0.0,0.0,0.0001159310631919,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2863464355469,0.0,0.0,8.56264159665443e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2847595214844,0.0,0.0,0.0001159309758804,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890014648437,0.0,0.0,0.0005499238613992,286.2242431640625,294.1499938964844,299.8962097167969,297.13543701171875,300.2818298339844,299.8902282714844,287.3138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730130063369,2.609648497298167e-08,0.0011729869293048,-0.0672849863767623,0.0,0.0,0.0,-0.0177498999983072,60.0,22.29498291015625,0.0,-9.381334109548336e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28472900390625,0.0,0.0,0.0001100907829822,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845764160156,0.0,0.0,0.0001159310631919,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2863464355469,0.0,0.0,8.56264159665443e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2847595214844,0.0,0.0,0.0001159309758804,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890014648437,0.0,0.0,0.0005499238613992,286.2242431640625,294.1499938964844,299.8962097167969,297.13543701171875,300.2818298339844,299.8902282714844,287.3138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730130063369,2.609648497298167e-08,0.0011729869293048,-0.0672849863767623,0.0,0.0,0.0,-0.0177498999983072,60.0,22.29498291015625,0.0,-9.381334109548336e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882080078125,0.0,0.0,0.0001099358414649,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880249023437,0.0,0.0,0.0001157678925665,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.289794921875,0.0,0.0,8.550589700462297e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882385253906,0.0,0.0,0.0001157678125309,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923889160156,0.0,0.0,0.0005491499323397,286.2304077148437,294.1499938964844,299.90020751953125,297.1213684082031,300.2740173339844,299.8954467773437,287.3307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713632848113,2.5903384326397827e-08,0.0011713374406099,-0.0667823106050491,0.0,0.0,0.0,-0.0176541805267334,60.0,22.19792938232422,0.0,-9.354943131256732e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882080078125,0.0,0.0,0.0001099358414649,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880249023437,0.0,0.0,0.0001157678925665,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.289794921875,0.0,0.0,8.550589700462297e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882385253906,0.0,0.0,0.0001157678125309,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923889160156,0.0,0.0,0.0005491499323397,286.2304077148437,294.1499938964844,299.90020751953125,297.1213684082031,300.2740173339844,299.8954467773437,287.3307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713632848113,2.5903384326397827e-08,0.0011713374406099,-0.0667823106050491,0.0,0.0,0.0,-0.0176541805267334,60.0,22.19792938232422,0.0,-9.354943131256732e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900390625,0.0,0.0,0.0001098562788683,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898864746094,0.0,0.0,0.0001156841099145,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916259765625,0.0,0.0,8.544401498511434e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29010009765625,0.0,0.0,0.000115684029879,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2942199707031,0.0,0.0,0.000548752490431,286.2336120605469,294.1499938964844,299.90155029296875,297.1141357421875,300.270263671875,299.89697265625,287.339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705129873007,2.5804220982195147e-08,0.0011704871430993,-0.0665241554379463,0.0,0.0,0.0,-0.0176050085574388,60.0,22.148178100585938,0.0,-9.341405871055033e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919616699219,0.0,0.0,0.000109778229671,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917785644531,0.0,0.0,0.0001156019206973,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29351806640625,0.0,0.0,8.53833116707392e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919921875,0.0,0.0,0.0001156018406618,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29608154296875,0.0,0.0,0.0005483626155182,286.23687744140625,294.1499938964844,299.9024658203125,297.10675048828125,300.2665405273437,299.8979797363281,287.3475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696813162416,2.5706954787096947e-08,0.0011696555884554,-0.066270925104618,0.0,0.0,0.0,-0.0175567902624607,60.0,22.09808921813965,0.0,-9.328135774921976e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958679199219,0.0,0.0,0.0001096297710319,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29571533203125,0.0,0.0,0.0001154455821961,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,8.52678349474445e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958984375,0.0,0.0,0.0001154455021605,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999572753906,0.0,0.0,0.0005476211081258,286.2434997558594,294.1499938964844,299.9028015136719,297.091552734375,300.2592468261719,299.89874267578125,287.3642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681001633405,2.5521931235061857e-08,0.001168074668385,-0.0657891780138015,0.0,0.0,0.0,-0.0174650717526674,60.0,21.99835586547852,0.0,-9.302920034315321e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958679199219,0.0,0.0,0.0001096297710319,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29571533203125,0.0,0.0,0.0001154455821961,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,8.52678349474445e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958984375,0.0,0.0,0.0001154455021605,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999572753906,0.0,0.0,0.0005476211081258,286.2434997558594,294.1499938964844,299.9028015136719,297.091552734375,300.2592468261719,299.89874267578125,287.3642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681001633405,2.5521931235061857e-08,0.001168074668385,-0.0657891780138015,0.0,0.0,0.0,-0.0174650717526674,60.0,21.99835586547852,0.0,-9.302920034315321e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998352050781,0.0,0.0,0.0001094879771699,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2996826171875,0.0,0.0,0.0001152962649939,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013610839844,0.0,0.0,8.51575459819287e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29986572265625,0.0,0.0,0.0001152961849584,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038635253906,0.0,0.0,0.0005469128373079,286.2501525878906,294.1499938964844,299.90093994140625,297.0757141113281,300.2519226074219,299.8991394042969,287.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665889760479,2.5345219256678323e-08,0.0011665635975077,-0.0653290376067161,0.0,0.0,0.0,-0.0173774678260087,60.0,21.899677276611328,0.0,-9.278868873252577e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998352050781,0.0,0.0,0.0001094879771699,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2996826171875,0.0,0.0,0.0001152962649939,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013610839844,0.0,0.0,8.51575459819287e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29986572265625,0.0,0.0,0.0001152961849584,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038635253906,0.0,0.0,0.0005469128373079,286.2501525878906,294.1499938964844,299.90093994140625,297.0757141113281,300.2519226074219,299.8991394042969,287.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665889760479,2.5345219256678323e-08,0.0011665635975077,-0.0653290376067161,0.0,0.0,0.0,-0.0173774678260087,60.0,21.899677276611328,0.0,-9.278868873252577e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30255126953125,0.0,0.0,0.0001093948230845,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023986816406,0.0,0.0,0.0001151981705334,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040771484375,0.0,0.0,8.508509199600667e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026123046875,0.0,0.0,0.0001151980904978,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065490722656,0.0,0.0,0.0005464475252665,286.2547302246094,294.1499938964844,299.8982849121094,297.0645446777344,300.2469787597656,299.8987121582031,287.39227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655963025987,2.522912190272564e-08,0.0011655710404738,-0.0650267079472541,0.0,0.0,0.0,-0.0173199158161878,60.0,21.83164405822754,0.0,-9.263084166377666e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.303955078125,0.0,0.0,0.0001093687678803,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038024902344,0.0,0.0,0.0001151707256212,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3054504394531,0.0,0.0,8.506482117809355e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3039855957031,0.0,0.0,0.0001151706528617,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30792236328125,0.0,0.0,0.0005463173729367,286.2569885253906,294.1499938964844,299.8966064453125,297.0592041015625,300.2446594238281,299.89666748046875,287.3975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653186520561,2.5196644770630893e-08,0.0011652933899313,-0.0649421289563179,0.0,0.0,0.0,-0.0173038151115179,60.0,21.80113410949707,0.0,-9.25867098544586e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082580566406,0.0,0.0,0.0001092767270165,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080749511719,0.0,0.0,0.0001150738025899,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097229003906,0.0,0.0,8.49932330311276e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.30828857421875,0.0,0.0,0.0001150737225543,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121337890625,0.0,0.0,0.0005458576488308,286.2640075683594,294.1499938964844,299.8895874023437,297.0419311523437,300.2373352050781,299.8913879394531,287.4141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164337969385,2.5081931198656093e-08,0.0011643129400908,-0.064643383026123,0.0,0.0,0.0,-0.0172469485551118,60.0,21.704984664916992,0.0,-9.243091625421584e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082580566406,0.0,0.0,0.0001092767270165,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080749511719,0.0,0.0,0.0001150738025899,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097229003906,0.0,0.0,8.49932330311276e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.30828857421875,0.0,0.0,0.0001150737225543,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121337890625,0.0,0.0,0.0005458576488308,286.2640075683594,294.1499938964844,299.8895874023437,297.0419311523437,300.2373352050781,299.8913879394531,287.4141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164337969385,2.5081931198656093e-08,0.0011643129400908,-0.064643383026123,0.0,0.0,0.0,-0.0172469485551118,60.0,21.704984664916992,0.0,-9.243091625421584e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103942871094,0.0,0.0,0.0001092248567147,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31024169921875,0.0,0.0,0.000115019181976,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118591308594,0.0,0.0,8.495288784615695e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104248046875,0.0,0.0,0.0001150191092165,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.31427001953125,0.0,0.0,0.0005455985665321,286.2674865722656,294.1499938964844,299.885009765625,297.0329895019531,300.23370361328125,299.8890075683594,287.4224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637856950983,2.501728779691348e-08,0.0011637606658041,-0.0644750222563743,0.0,0.0,0.0,-0.0172149054706096,60.0,21.65649604797364,0.0,-9.234317843720421e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125915527344,0.0,0.0,0.0001092025122488,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124389648437,0.0,0.0,0.0001149956515291,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140563964844,0.0,0.0,8.493551285937428e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126220703125,0.0,0.0,0.0001149955787695,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3164367675781,0.0,0.0,0.0005454869824461,286.27105712890625,294.1499938964844,299.8796691894531,297.0238647460937,300.2300109863281,299.8847961425781,287.4306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635476257652,2.4989436298028522e-08,0.0011635227128863,-0.0644024834036827,0.0,0.0,0.0,-0.0172010976821184,60.0,21.60990333557129,0.0,-9.230539177451649e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.317138671875,0.0,0.0,0.0001091850717784,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169860839844,0.0,0.0,0.0001149772870121,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185729980469,0.0,0.0,8.492194319842383e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3171691894531,0.0,0.0,0.0001149772069766,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209228515625,0.0,0.0,0.0005453999037854,286.2783203125,294.1499938964844,299.8665466308594,297.00494384765625,300.22247314453125,299.8739929199219,287.4471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633604299277,2.4967683032173227e-08,0.0011633354006335,-0.0643458291888237,0.0,0.0,0.0,-0.0171903073787689,60.0,21.51976776123047,0.0,-9.227588293470036e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.317138671875,0.0,0.0,0.0001091850717784,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169860839844,0.0,0.0,0.0001149772870121,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185729980469,0.0,0.0,8.492194319842383e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3171691894531,0.0,0.0,0.0001149772069766,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209228515625,0.0,0.0,0.0005453999037854,286.2783203125,294.1499938964844,299.8665466308594,297.00494384765625,300.22247314453125,299.8739929199219,287.4471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633604299277,2.4967683032173227e-08,0.0011633354006335,-0.0643458291888237,0.0,0.0,0.0,-0.0171903073787689,60.0,21.51976776123047,0.0,-9.227588293470036e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32183837890625,0.0,0.0,0.0001092106685973,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216857910156,0.0,0.0,0.0001150042298831,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232727050781,0.0,0.0,8.494184294249862e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218688964844,0.0,0.0,0.0001150041571236,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255920410156,0.0,0.0,0.0005455277860164,286.2857666015625,294.1499938964844,299.8500061035156,296.9851379394531,300.2146301269531,299.859375,287.4635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636335402727,2.4999559755656264e-08,0.0011636085109785,-0.0644288510084152,0.0,0.0,0.0,-0.0172061137855052,60.0,21.43449211120605,0.0,-9.231912656559872e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32183837890625,0.0,0.0,0.0001092106685973,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216857910156,0.0,0.0,0.0001150042298831,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232727050781,0.0,0.0,8.494184294249862e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218688964844,0.0,0.0,0.0001150041571236,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255920410156,0.0,0.0,0.0005455277860164,286.2857666015625,294.1499938964844,299.8500061035156,296.9851379394531,300.2146301269531,299.859375,287.4635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636335402727,2.4999559755656264e-08,0.0011636085109785,-0.0644288510084152,0.0,0.0,0.0,-0.0172061137855052,60.0,21.43449211120605,0.0,-9.231912656559872e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0001092715683626,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265686035156,0.0,0.0,0.0001150683601736,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.328125,0.0,0.0,8.498920942656696e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267517089844,0.0,0.0,0.000115068287414,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33038330078125,0.0,0.0,0.00054583203746,286.2933654785156,294.1499938964844,299.830078125,296.96337890625,300.2065124511719,299.8419494628906,287.4799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642830213531,2.507542973262389e-08,0.0011642579920589,-0.0646264478564262,0.0,0.0,0.0,-0.0172437280416488,60.0,21.35256767272949,0.0,-9.24220913134377e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0001092715683626,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265686035156,0.0,0.0,0.0001150683601736,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.328125,0.0,0.0,8.498920942656696e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267517089844,0.0,0.0,0.000115068287414,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33038330078125,0.0,0.0,0.00054583203746,286.2933654785156,294.1499938964844,299.830078125,296.96337890625,300.2065124511719,299.8419494628906,287.4799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642830213531,2.507542973262389e-08,0.0011642579920589,-0.0646264478564262,0.0,0.0,0.0,-0.0172437280416488,60.0,21.35256767272949,0.0,-9.24220913134377e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316955566406,0.0,0.0,0.0001093798928195,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33154296875,0.0,0.0,0.000115182432637,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33306884765625,0.0,0.0,8.507345773978159e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33172607421875,0.0,0.0,0.0001151823598775,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353271484375,0.0,0.0,0.0005463731358759,286.30108642578125,294.1499938964844,299.80712890625,296.9388427734375,300.1981201171875,299.82196044921875,287.4962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654365807771,2.52104008779952e-08,0.0011654114350676,-0.0649779513478279,0.0,0.0,0.0,-0.0173106361180543,60.0,21.27287673950196,0.0,-9.260540423383645e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316955566406,0.0,0.0,0.0001093798928195,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33154296875,0.0,0.0,0.000115182432637,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33306884765625,0.0,0.0,8.507345773978159e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33172607421875,0.0,0.0,0.0001151823598775,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353271484375,0.0,0.0,0.0005463731358759,286.30108642578125,294.1499938964844,299.80712890625,296.9388427734375,300.1981201171875,299.82196044921875,287.4962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654365807771,2.52104008779952e-08,0.0011654114350676,-0.0649779513478279,0.0,0.0,0.0,-0.0173106361180543,60.0,21.27287673950196,0.0,-9.260540423383645e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33416748046875,0.0,0.0,0.0001094368999474,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33404541015625,0.0,0.0,0.0001152424592874,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,8.511779742548242e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341979980469,0.0,0.0,0.0001152423865278,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377685546875,0.0,0.0,0.0005466579459607,286.304931640625,294.1499938964844,299.7945861816406,296.92559814453125,300.1939392089844,299.8119812011719,287.50439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660433374345,2.5281428506218617e-08,0.0011660180753096,-0.0651629194617271,0.0,0.0,0.0,-0.0173458438366651,60.0,21.233089447021484,0.0,-9.270193856991685e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367919921875,0.0,0.0,0.0001095372499548,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3366394042969,0.0,0.0,0.0001153481352957,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381652832031,0.0,0.0,8.519584662280977e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368225097656,0.0,0.0,0.0001153480698121,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403625488281,0.0,0.0,0.0005471592303365,286.3089294433594,294.1499938964844,299.7813415527344,296.9117431640625,300.1893920898437,299.79913330078125,287.5124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011671117972582,2.5406473369571362e-08,0.001167086418718,-0.0654885470867157,0.0,0.0,0.0,-0.0174078308045864,60.0,21.19513320922852,0.0,-9.287202829000309e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.342041015625,0.0,0.0,0.0001097376152756,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418884277344,0.0,0.0,0.0001155591235146,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3433837890625,0.0,0.0,8.535168308299035e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3420715332031,0.0,0.0,0.000115559058031,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3455810546875,0.0,0.0,0.0005481601110659,286.3169250488281,294.1499938964844,299.7529296875,296.8822937011719,300.18023681640625,299.7734069824219,287.5286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692463885992,2.5656134994278545e-08,0.0011692207772284,-0.0661386102437973,0.0,0.0,0.0,-0.0175315961241722,60.0,21.11914253234864,0.0,-9.321206562162845e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.342041015625,0.0,0.0,0.0001097376152756,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418884277344,0.0,0.0,0.0001155591235146,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3433837890625,0.0,0.0,8.535168308299035e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3420715332031,0.0,0.0,0.000115559058031,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3455810546875,0.0,0.0,0.0005481601110659,286.3169250488281,294.1499938964844,299.7529296875,296.8822937011719,300.18023681640625,299.7734069824219,287.5286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692463885992,2.5656134994278545e-08,0.0011692207772284,-0.0661386102437973,0.0,0.0,0.0,-0.0175315961241722,60.0,21.11914253234864,0.0,-9.321206562162845e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.347412109375,0.0,0.0,0.0001099727596738,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3472900390625,0.0,0.0,0.0001158067461801,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487548828125,0.0,0.0,8.553457155358046e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3474426269531,0.0,0.0,0.0001158066734205,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35089111328125,0.0,0.0,0.0005493347416631,286.3250732421875,294.1499938964844,299.7220764160156,296.85064697265625,300.1706237792969,299.7449951171875,287.5448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171751297079,2.5949141502223938e-08,0.0011717253364622,-0.0669014379382133,0.0,0.0,0.0,-0.0176768470555543,60.0,21.044239044189453,0.0,-9.36119448624595e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.347412109375,0.0,0.0,0.0001099727596738,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3472900390625,0.0,0.0,0.0001158067461801,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487548828125,0.0,0.0,8.553457155358046e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3474426269531,0.0,0.0,0.0001158066734205,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35089111328125,0.0,0.0,0.0005493347416631,286.3250732421875,294.1499938964844,299.7220764160156,296.85064697265625,300.1706237792969,299.7449951171875,287.5448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171751297079,2.5949141502223938e-08,0.0011717253364622,-0.0669014379382133,0.0,0.0,0.0,-0.0176768470555543,60.0,21.044239044189453,0.0,-9.36119448624595e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515625,0.0,0.0,0.0001101669113268,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514099121094,0.0,0.0,0.0001160111933131,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528747558594,0.0,0.0,8.568557677790523e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515930175781,0.0,0.0,0.0001160111278295,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3550109863281,0.0,0.0,0.0005503045395016,286.331298828125,294.1499938964844,299.6971435546875,296.8252868652344,300.1631774902344,299.7223205566406,287.5570678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738196481019,2.6191067092895537e-08,0.0011737934546545,-0.0675311908125877,0.0,0.0,0.0,-0.0177967771887779,60.0,20.987749099731445,0.0,-9.394274513851997e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529357910156,0.0,0.0,0.0001102351816371,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.352783203125,0.0,0.0,0.0001160830797743,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3542175292969,0.0,0.0,8.573866944061592e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529663085937,0.0,0.0,0.0001160830142907,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563537597656,0.0,0.0,0.0005506455781869,286.33331298828125,294.1499938964844,299.68902587890625,296.8170471191406,300.1605834960937,299.7143249511719,287.5609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745466617867,2.6276135045577576e-08,0.001174520351924,-0.0677526071667671,0.0,0.0,0.0,-0.0178389474749565,60.0,20.96977424621582,0.0,-9.405920309291105e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35870361328125,0.0,0.0,0.0001105295159504,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3585510253906,0.0,0.0,0.0001163930282928,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3599853515625,0.0,0.0,8.596759289503098e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587341308594,0.0,0.0,0.0001163929628091,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.362060546875,0.0,0.0,0.0005521158454939,286.34185791015625,294.1499938964844,299.6539001464844,296.7817077636719,300.14959716796875,299.67974853515625,287.576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177683356218,2.6642904771279063e-08,0.0011776566971093,-0.0687071457505226,0.0,0.0,0.0,-0.0180207714438438,60.0,20.894649505615234,0.0,-9.456213945213676e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712840,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35870361328125,0.0,0.0,0.0001105295159504,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3585510253906,0.0,0.0,0.0001163930282928,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3599853515625,0.0,0.0,8.596759289503098e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587341308594,0.0,0.0,0.0001163929628091,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.362060546875,0.0,0.0,0.0005521158454939,286.34185791015625,294.1499938964844,299.6539001464844,296.7817077636719,300.14959716796875,299.67974853515625,287.576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177683356218,2.6642904771279063e-08,0.0011776566971093,-0.0687071457505226,0.0,0.0,0.0,-0.0180207714438438,60.0,20.894649505615234,0.0,-9.456213945213676e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.361572265625,0.0,0.0,0.0001106742784031,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614196777344,0.0,0.0,0.0001165454741567,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3628234863281,0.0,0.0,8.608019561506808e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616027832031,0.0,0.0,0.0001165454086731,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36492919921875,0.0,0.0,0.0005528390174731,286.3460998535156,294.1499938964844,299.6356506347656,296.7634582519531,300.1441650390625,299.6627502441406,287.5848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792270233854,2.6823300913747523e-08,0.0011792002478614,-0.0691765695810318,0.0,0.0,0.0,-0.0181102063506841,60.0,20.857324600219727,0.0,-9.480999807465197e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
