time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712960,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645324707031,0.0,0.0,0.0001108265714719,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643798828125,0.0,0.0,0.0001167058435385,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36578369140625,0.0,0.0,8.619863365311176e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36456298828125,0.0,0.0,0.0001167057780548,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36785888671875,0.0,0.0,0.0005535997333936,286.3504638671875,294.1499938964844,299.6169738769531,296.74481201171875,300.1383056640625,299.6443786621094,287.5928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808486888185,2.7013065562186973e-08,0.0011808216804638,-0.0696703270077705,0.0,0.0,0.0,-0.0182042736560106,60.0,20.8188705444336,0.0,-9.5071087002907e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705444335937,0.0,0.0,0.0001111321471398,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703918457031,0.0,0.0,0.0001170276300399,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.37176513671875,0.0,0.0,8.643631008453667e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705444335937,0.0,0.0,0.0001170275645563,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738098144531,0.0,0.0,0.000555126229301,286.3592529296875,294.1499938964844,299.57843017578125,296.7065734863281,300.1263427734375,299.6069641113281,287.6087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393850743351322e-08,0.0011840765364468,-0.0706609487533569,0.0,0.0,0.0,-0.0183930397033691,60.0,20.74093437194824,0.0,-9.559605729236865e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705444335937,0.0,0.0,0.0001111321471398,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703918457031,0.0,0.0,0.0001170276300399,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.37176513671875,0.0,0.0,8.643631008453667e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705444335937,0.0,0.0,0.0001170275645563,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738098144531,0.0,0.0,0.000555126229301,286.3592529296875,294.1499938964844,299.57843017578125,296.7065734863281,300.1263427734375,299.6069641113281,287.6087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393850743351322e-08,0.0011840765364468,-0.0706609487533569,0.0,0.0,0.0,-0.0183930397033691,60.0,20.74093437194824,0.0,-9.559605729236865e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3767395019531,0.0,0.0,0.0001114384285756,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766174316406,0.0,0.0,0.0001173501514131,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3779602050781,0.0,0.0,8.667452493682504e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37677001953125,0.0,0.0,0.0001173500859295,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799743652344,0.0,0.0,0.0005566561594605,286.36822509765625,294.1499938964844,299.5384521484375,296.6672058105469,300.1134948730469,299.5673828125,287.62457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873674811795,2.7775506339366984e-08,0.0011873396579176,-0.0716536343097686,0.0,0.0,0.0,-0.0185822416096925,60.0,20.65926551818848,0.0,-9.612367790623469e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3767395019531,0.0,0.0,0.0001114384285756,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766174316406,0.0,0.0,0.0001173501514131,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3779602050781,0.0,0.0,8.667452493682504e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37677001953125,0.0,0.0,0.0001173500859295,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799743652344,0.0,0.0,0.0005566561594605,286.36822509765625,294.1499938964844,299.5384521484375,296.6672058105469,300.1134948730469,299.5673828125,287.62457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873674811795,2.7775506339366984e-08,0.0011873396579176,-0.0716536343097686,0.0,0.0,0.0,-0.0185822416096925,60.0,20.65926551818848,0.0,-9.612367790623469e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38299560546875,0.0,0.0,0.0001117421488743,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38287353515625,0.0,0.0,0.0001176699879579,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3842163085937,0.0,0.0,8.691074617672712e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3830261230469,0.0,0.0,0.0001176699224743,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861999511719,0.0,0.0,0.0005581733421422,286.3772888183594,294.1499938964844,299.49725341796875,296.6268615722656,300.100341796875,299.5272827148437,287.640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906039435416,2.8153980480283284e-08,0.0011905757710337,-0.0726378411054611,0.0,0.0,0.0,-0.0187698658555746,60.0,20.57626342773437,0.0,-9.664833555689256e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38299560546875,0.0,0.0,0.0001117421488743,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38287353515625,0.0,0.0,0.0001176699879579,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3842163085937,0.0,0.0,8.691074617672712e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3830261230469,0.0,0.0,0.0001176699224743,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861999511719,0.0,0.0,0.0005581733421422,286.3772888183594,294.1499938964844,299.49725341796875,296.6268615722656,300.100341796875,299.5272827148437,287.640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906039435416,2.8153980480283284e-08,0.0011905757710337,-0.0726378411054611,0.0,0.0,0.0,-0.0187698658555746,60.0,20.57626342773437,0.0,-9.664833555689256e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895263671875,0.0,0.0,0.0001120330853154,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.389404296875,0.0,0.0,0.0001179763567051,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907165527344,0.0,0.0,8.713702845852822e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895568847656,0.0,0.0,0.0001179762912215,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926696777344,0.0,0.0,0.0005596266128122,286.3865966796875,294.1499938964844,299.4550476074219,296.5858154296875,300.08612060546875,299.4854431152344,287.65606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937028029933,2.8516520700350163e-08,0.0011936742812395,-0.0735804215073585,0.0,0.0,0.0,-0.0189495850354433,60.0,20.48851585388184,0.0,-9.71522453596663e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895263671875,0.0,0.0,0.0001120330853154,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.389404296875,0.0,0.0,0.0001179763567051,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907165527344,0.0,0.0,8.713702845852822e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895568847656,0.0,0.0,0.0001179762912215,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926696777344,0.0,0.0,0.0005596266128122,286.3865966796875,294.1499938964844,299.4550476074219,296.5858154296875,300.08612060546875,299.4854431152344,287.65606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937028029933,2.8516520700350163e-08,0.0011936742812395,-0.0735804215073585,0.0,0.0,0.0,-0.0189495850354433,60.0,20.48851585388184,0.0,-9.71522453596663e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39276123046875,0.0,0.0,0.000112180961878,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39263916015625,0.0,0.0,0.000118132069474,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939514160156,0.0,0.0,8.725203952053562e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927917480469,0.0,0.0,0.0001181320112664,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3958740234375,0.0,0.0,0.0005603653262369,286.3912048339844,294.1499938964844,299.43359375,296.5650939941406,300.0791015625,299.464599609375,287.6639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952783679589,2.870079107708534e-08,0.0011952496133744,-0.0740594342350959,0.0,0.0,0.0,-0.019040934741497,60.0,20.445051193237305,0.0,-9.740886497411338e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960266113281,0.0,0.0,0.000112324982183,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959045410156,0.0,0.0,0.0001182837295345,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971862792969,0.0,0.0,8.736405288800597e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960266113281,0.0,0.0,0.0001182836713269,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39910888671875,0.0,0.0,0.0005610847147181,286.3958740234375,294.1499938964844,299.4119873046875,296.54425048828125,300.072021484375,299.4437561035156,287.6717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968128383159,2.8880258184926788e-08,0.0011967839673161,-0.0745259150862693,0.0,0.0,0.0,-0.0191299021244049,60.0,20.401212692260746,0.0,-9.765912523107545e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4026184082031,0.0,0.0,0.000112607878691,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024963378906,0.0,0.0,0.0001185816363431,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037780761719,0.0,0.0,8.758408512221649e-05,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.40264892578125,0.0,0.0,0.0001185815781354,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056701660156,0.0,0.0,0.0005624978803098,286.4052429199219,294.1499938964844,299.36834716796875,296.5023193359375,300.05743408203125,299.4009094238281,287.6874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199827180244,2.9232790410560483e-08,0.0011997979599982,-0.0754420980811119,0.0,0.0,0.0,-0.0193046648055315,60.0,20.30988502502441,0.0,-9.815164503379493e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4026184082031,0.0,0.0,0.000112607878691,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024963378906,0.0,0.0,0.0001185816363431,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037780761719,0.0,0.0,8.758408512221649e-05,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.40264892578125,0.0,0.0,0.0001185815781354,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056701660156,0.0,0.0,0.0005624978803098,286.4052429199219,294.1499938964844,299.36834716796875,296.5023193359375,300.05743408203125,299.4009094238281,287.6874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199827180244,2.9232790410560483e-08,0.0011997979599982,-0.0754420980811119,0.0,0.0,0.0,-0.0193046648055315,60.0,20.30988502502441,0.0,-9.815164503379493e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.40936279296875,0.0,0.0,0.0001128935764427,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.40924072265625,0.0,0.0,0.0001188824899145,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4104919433594,0.0,0.0,8.780629286775365e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093933105469,0.0,0.0,0.0001188824317068,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.412353515625,0.0,0.0,0.00056392501574,286.4147644042969,294.1499938964844,299.32427978515625,296.4602966308594,300.0421447753906,299.3570556640625,287.7030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028709752485,2.9588809624669924e-08,0.0012028414057567,-0.0763671547174453,0.0,0.0,0.0,-0.0194811560213565,60.0,20.2168197631836,0.0,-9.8650296820324e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.40936279296875,0.0,0.0,0.0001128935764427,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.40924072265625,0.0,0.0,0.0001188824899145,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4104919433594,0.0,0.0,8.780629286775365e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093933105469,0.0,0.0,0.0001188824317068,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.412353515625,0.0,0.0,0.00056392501574,286.4147644042969,294.1499938964844,299.32427978515625,296.4602966308594,300.0421447753906,299.3570556640625,287.7030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028709752485,2.9588809624669924e-08,0.0012028414057567,-0.0763671547174453,0.0,0.0,0.0,-0.0194811560213565,60.0,20.2168197631836,0.0,-9.8650296820324e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151306152344,0.0,0.0,0.0001131446115323,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150085449219,0.0,0.0,0.0001191468400065,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.416259765625,0.0,0.0,8.800154319033027e-05,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151611328125,0.0,0.0,0.0001191467745229,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4180908203125,0.0,0.0,0.0005651789833791,286.42291259765625,294.1499938964844,299.2870788574219,296.425048828125,300.0287780761719,299.3197937011719,287.7160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055453844368,2.9901627840445144e-08,0.0012055154656991,-0.0771798118948936,0.0,0.0,0.0,-0.0196362286806106,60.0,20.13897132873535,0.0,-9.908948328529733e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.416259765625,0.0,0.0,0.0001131947137764,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0001191995979752,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173583984375,0.0,0.0,8.804051321931183e-05,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.416259765625,0.0,0.0,0.0001191995397675,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4192199707031,0.0,0.0,0.000565429276321,286.4244689941406,294.1499938964844,299.27996826171875,296.4183349609375,300.02618408203125,299.31268310546875,287.71856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060791486874,2.996406678335006e-08,0.0012060491135343,-0.0773419961333274,0.0,0.0,0.0,-0.0196671821177005,60.0,20.12433433532715,0.0,-9.917726373487312e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0001135169368353,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42315673828125,0.0,0.0,0.0001195389195345,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42437744140625,0.0,0.0,8.829112630337477e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,0.0001195388540509,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261779785156,0.0,0.0,0.0005670388927683,286.43426513671875,294.1499938964844,299.23565673828125,296.3766784667969,300.0096130371094,299.26806640625,287.7340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095117708668,3.036560869418281e-08,0.0012094813864678,-0.0783848688006401,0.0,0.0,0.0,-0.0198662355542182,60.0,20.03375816345215,0.0,-9.97426852222816e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0001135169368353,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42315673828125,0.0,0.0,0.0001195389195345,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42437744140625,0.0,0.0,8.829112630337477e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,0.0001195388540509,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261779785156,0.0,0.0,0.0005670388927683,286.43426513671875,294.1499938964844,299.23565673828125,296.3766784667969,300.0096130371094,299.26806640625,287.7340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095117708668,3.036560869418281e-08,0.0012094813864678,-0.0783848688006401,0.0,0.0,0.0,-0.0198662355542182,60.0,20.03375816345215,0.0,-9.97426852222816e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268493652344,0.0,0.0,0.0001136892606155,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267272949219,0.0,0.0,0.0001197203819174,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4279479980469,0.0,0.0,8.842515671858564e-05,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268798828125,0.0,0.0,0.0001197203237097,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42974853515625,0.0,0.0,0.0005678996676579,286.4392395019531,294.1499938964844,299.21356201171875,296.35601806640625,300.0010986328125,299.2457275390625,287.74176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113484553992,3.0580348919784235e-08,0.0012113179545849,-0.0789425000548362,0.0,0.0,0.0,-0.0199726950377225,60.0,19.989818572998047,0.0,-1.000457245936559e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4304504394531,0.0,0.0,0.0001138579464168,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303283691406,0.0,0.0,0.0001198980098706,298.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4315490722656,0.0,0.0,8.855634951032698e-05,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.43048095703125,0.0,0.0,0.000119897951663,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4333190917969,0.0,0.0,0.0005687422817572,286.4442443847656,294.1499938964844,299.1915588378906,296.3354797363281,299.9924011230469,299.2234191894531,287.7494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131456751376,3.0790555882731496e-08,0.0012131148250773,-0.0794882774353027,0.0,0.0,0.0,-0.0200769007205963,60.0,19.94638061523437,0.0,-1.0034280961690457e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4377746582031,0.0,0.0,0.0001141896718763,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4376525878906,0.0,0.0,0.0001202473358716,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388427734375,0.0,0.0,8.881436224328354e-05,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4377746582031,0.0,0.0,0.000120247277664,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405822753906,0.0,0.0,0.0005703993956558,286.454345703125,294.1499938964844,299.1478271484375,296.2950134277344,299.9745788574219,299.1791076660156,287.76483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166801607236,3.120394964639672e-08,0.0012166489614173,-0.0805613994598388,0.0,0.0,0.0,-0.020281832665205,60.0,19.860271453857425,0.0,-1.0092834656916241e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4377746582031,0.0,0.0,0.0001141896718763,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4376525878906,0.0,0.0,0.0001202473358716,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388427734375,0.0,0.0,8.881436224328354e-05,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4377746582031,0.0,0.0,0.000120247277664,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405822753906,0.0,0.0,0.0005703993956558,286.454345703125,294.1499938964844,299.1478271484375,296.2950134277344,299.9745788574219,299.1791076660156,287.76483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166801607236,3.120394964639672e-08,0.0012166489614173,-0.0805613994598388,0.0,0.0,0.0,-0.020281832665205,60.0,19.860271453857425,0.0,-1.0092834656916241e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452514648437,0.0,0.0,0.0001145123751484,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44512939453125,0.0,0.0,0.000120587152196,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462890625,0.0,0.0,8.90653464011848e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452514648437,0.0,0.0,0.0001205870939884,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4480285644531,0.0,0.0,0.0005720113404095,286.464599609375,294.1499938964844,299.10467529296875,296.2554016113281,299.9560852050781,299.13525390625,287.7801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201184872537,3.1606088413127515e-08,0.0012200869387015,-0.0816050469875335,0.0,0.0,0.0,-0.0204811878502368,60.0,19.77491569519043,0.0,-1.01499573190722e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452514648437,0.0,0.0,0.0001145123751484,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44512939453125,0.0,0.0,0.000120587152196,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462890625,0.0,0.0,8.90653464011848e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452514648437,0.0,0.0,0.0001205870939884,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4480285644531,0.0,0.0,0.0005720113404095,286.464599609375,294.1499938964844,299.10467529296875,296.2554016113281,299.9560852050781,299.13525390625,287.7801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201184872537,3.1606088413127515e-08,0.0012200869387015,-0.0816050469875335,0.0,0.0,0.0,-0.0204811878502368,60.0,19.77491569519043,0.0,-1.01499573190722e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4528503417969,0.0,0.0,0.0001148252413258,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527282714844,0.0,0.0,0.0001209166148328,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4538879394531,0.0,0.0,8.930868352763355e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4528503417969,0.0,0.0,0.0001209165566251,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555969238281,0.0,0.0,0.000573574216105,286.4750061035156,294.1499938964844,299.0623474121094,296.2168884277344,299.93707275390625,299.092041015625,287.7953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234521564096,3.199597387038011e-08,0.0012234201421961,-0.0826166495680809,0.0,0.0,0.0,-0.0206744670867919,60.0,19.69003677368164,0.0,-1.020549333929921e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4528503417969,0.0,0.0,0.0001148252413258,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527282714844,0.0,0.0,0.0001209166148328,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4538879394531,0.0,0.0,8.930868352763355e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4528503417969,0.0,0.0,0.0001209165566251,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555969238281,0.0,0.0,0.000573574216105,286.4750061035156,294.1499938964844,299.0623474121094,296.2168884277344,299.93707275390625,299.092041015625,287.7953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234521564096,3.199597387038011e-08,0.0012234201421961,-0.0826166495680809,0.0,0.0,0.0,-0.0206744670867919,60.0,19.69003677368164,0.0,-1.020549333929921e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4606018066406,0.0,0.0,0.0001151234318967,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0001212306233355,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46160888671875,0.0,0.0,8.954061195254326e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4606018066406,0.0,0.0,0.0001212305651279,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4632873535156,0.0,0.0,0.0005750637501478,286.48553466796875,294.1499938964844,299.0209655761719,296.1796875,299.91748046875,299.0497741699219,287.8105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266291305422,3.2367577063041615e-08,0.0012265966506674,-0.0835805758833885,0.0,0.0,0.0,-0.0208586826920509,60.0,19.605846405029297,0.0,-1.0258565197318604e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4606018066406,0.0,0.0,0.0001151234318967,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0001212306233355,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46160888671875,0.0,0.0,8.954061195254326e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4606018066406,0.0,0.0,0.0001212305651279,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4632873535156,0.0,0.0,0.0005750637501478,286.48553466796875,294.1499938964844,299.0209655761719,296.1796875,299.91748046875,299.0497741699219,287.8105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266291305422,3.2367577063041615e-08,0.0012265966506674,-0.0835805758833885,0.0,0.0,0.0,-0.0208586826920509,60.0,19.605846405029297,0.0,-1.0258565197318604e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4645080566406,0.0,0.0,0.0001152689728769,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4643859863281,0.0,0.0,0.0001213838841067,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46551513671875,0.0,0.0,8.965381130110472e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46453857421875,0.0,0.0,0.000121383833175,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671936035156,0.0,0.0,0.0005757907638326,286.4908447265625,294.1499938964844,299.000732421875,296.16162109375,299.90753173828125,299.0289001464844,287.8181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281795497983,3.254894664905805e-08,0.0012281470699235,-0.0840509757399559,0.0,0.0,0.0,-0.0209485925734043,60.0,19.56404495239257,0.0,-1.0284518481284977e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.46844482421875,0.0,0.0,0.0001154088749899,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4683532714844,0.0,0.0,0.0001215312076965,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.469482421875,0.0,0.0,8.976262324722484e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4684753417969,0.0,0.0,0.0001215311567648,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4711303710937,0.0,0.0,0.0005764896050095,286.4961853027344,294.1499938964844,298.9808044433594,296.1439819335937,299.8974609375,299.0083923339844,287.82568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229670131579,3.2723292520131515e-08,0.0012296374188736,-0.0845030918717384,0.0,0.0,0.0,-0.0210350211709737,60.0,19.52242660522461,0.0,-1.0309496900617888e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764709472656,0.0,0.0,0.0001156747166533,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4763488769531,0.0,0.0,0.0001218111501657,298.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774475097656,0.0,0.0,8.996938413474709e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765014648437,0.0,0.0,0.000121811099234,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4790954589844,0.0,0.0,0.0005778176127932,286.5069580078125,294.1499938964844,298.9420471191406,296.1099548339844,299.8769836425781,298.9684753417969,287.8407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325026327744,3.3054579517965976e-08,0.001232469570823,-0.0853620618581771,0.0,0.0,0.0,-0.0211992505937814,60.0,19.440261840820312,0.0,-1.035704499940949e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764709472656,0.0,0.0,0.0001156747166533,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4763488769531,0.0,0.0,0.0001218111501657,298.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774475097656,0.0,0.0,8.996938413474709e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765014648437,0.0,0.0,0.000121811099234,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4790954589844,0.0,0.0,0.0005778176127932,286.5069580078125,294.1499938964844,298.9420471191406,296.1099548339844,299.8769836425781,298.9684753417969,287.8407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325026327744,3.3054579517965976e-08,0.001232469570823,-0.0853620618581771,0.0,0.0,0.0,-0.0211992505937814,60.0,19.440261840820312,0.0,-1.035704499940949e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.484619140625,0.0,0.0,0.0001159223975264,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844970703125,0.0,0.0,0.0001220719714183,298.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.485595703125,0.0,0.0,9.01620223885402e-05,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.484619140625,0.0,0.0,0.0001220719132106,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4871826171875,0.0,0.0,0.000579054816626,286.5178527832031,294.1499938964844,298.9048767089844,296.077880859375,299.8560485839844,298.9301147460937,287.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351418845355,3.3363239282380164e-08,0.0012351084733381,-0.086162194609642,0.0,0.0,0.0,-0.0213522650301456,60.0,19.359708786010746,0.0,-1.0401443262253453e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.484619140625,0.0,0.0,0.0001159223975264,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844970703125,0.0,0.0,0.0001220719714183,298.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.485595703125,0.0,0.0,9.01620223885402e-05,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.484619140625,0.0,0.0,0.0001220719132106,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4871826171875,0.0,0.0,0.000579054816626,286.5178527832031,294.1499938964844,298.9048767089844,296.077880859375,299.8560485839844,298.9301147460937,287.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351418845355,3.3363239282380164e-08,0.0012351084733381,-0.086162194609642,0.0,0.0,0.0,-0.0213522650301456,60.0,19.359708786010746,0.0,-1.0401443262253453e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4922180175781,0.0,0.0,0.000116132912808,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921264648437,0.0,0.0,0.0001222936552949,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931945800781,0.0,0.0,9.032575326273218e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49224853515625,0.0,0.0,0.0001222935970872,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947509765625,0.0,0.0,0.000580106396228,286.52801513671875,294.1499938964844,298.87225341796875,296.0502014160156,299.83648681640625,298.8962707519531,287.8695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373847421258,3.362557876585015e-08,0.0012373512145131,-0.0868421271443367,0.0,0.0,0.0,-0.0214823149144649,60.0,19.287059783935547,0.0,-1.043925266230872e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4928894042969,0.0,0.0,0.0001161502368631,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927673339844,0.0,0.0,0.0001223118888447,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49383544921875,0.0,0.0,9.033922833623365e-05,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4928894042969,0.0,0.0,0.0001223118451889,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49542236328125,0.0,0.0,0.0005801929510198,286.5289001464844,294.1499938964844,298.8695068359375,296.0478820800781,299.83477783203125,298.8934020996094,287.8706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375693768262,3.3647161501448863e-08,0.0012375357327982,-0.0868980661034584,0.0,0.0,0.0,-0.0214930158108472,60.0,19.280820846557617,0.0,-1.0442366260576821e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715180,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50128173828125,0.0,0.0,0.000116355222417,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011901855469,0.0,0.0,0.0001225277519552,298.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5022277832031,0.0,0.0,9.049865911947565e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013122558594,0.0,0.0,0.0001225277082994,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5037841796875,0.0,0.0,0.0005812169401906,286.5400390625,294.1499938964844,298.83612060546875,296.02020263671875,299.81317138671875,298.8586120605469,287.8855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397533282637,3.3902615825809335e-08,0.0012397194514051,-0.0875600278377533,0.0,0.0,0.0,-0.0216196533292531,60.0,19.204051971435547,0.0,-1.0479255507789277e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50128173828125,0.0,0.0,0.000116355222417,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011901855469,0.0,0.0,0.0001225277519552,298.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5022277832031,0.0,0.0,9.049865911947565e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013122558594,0.0,0.0,0.0001225277082994,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5037841796875,0.0,0.0,0.0005812169401906,286.5400390625,294.1499938964844,298.83612060546875,296.02020263671875,299.81317138671875,298.8586120605469,287.8855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397533282637,3.3902615825809335e-08,0.0012397194514051,-0.0875600278377533,0.0,0.0,0.0,-0.0216196533292531,60.0,19.204051971435547,0.0,-1.0479255507789277e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
