time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715300,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5055236816406,0.0,0.0,0.0001164508066722,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.50543212890625,0.0,0.0,0.0001226284075528,298.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5064697265625,0.0,0.0,9.057300485437736e-05,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.50555419921875,0.0,0.0,0.0001226283493451,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50799560546875,0.0,0.0,0.0005816943594254,286.545654296875,294.1499938964844,298.8202514648437,296.0072937011719,299.80230712890625,298.8418884277344,287.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407714966684,3.4021731210032164e-08,0.0012407373869791,-0.0878686532378196,0.0,0.0,0.0,-0.0216786991804838,60.0,19.166439056396484,0.0,-1.0496478353161365e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5097961425781,0.0,0.0,0.0001165387147921,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5097045898437,0.0,0.0,0.0001227209722856,298.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107421875,0.0,0.0,9.064136975212024e-05,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50982666015625,0.0,0.0,0.0001227209286298,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51226806640625,0.0,0.0,0.0005821334780193,286.5513000488281,294.1499938964844,298.8049621582031,295.9950256347656,299.7913513183594,298.82574462890625,287.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417080579325,3.413127558360429e-08,0.0012416739482432,-0.0881524607539177,0.0,0.0,0.0,-0.0217330045998096,60.0,19.12946128845215,0.0,-1.0512329851053437e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184326171875,0.0,0.0,0.0001166941219707,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5183410644531,0.0,0.0,0.0001228846231242,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51934814453125,0.0,0.0,9.076224523596466e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184631347656,0.0,0.0,0.0001228845794685,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0005829098518006,286.56268310546875,294.1499938964844,298.77618408203125,295.9725952148437,299.7693176269531,298.79541015625,287.9151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433638330549,3.4324941111663065e-08,0.0012433294905349,-0.0886541604995727,0.0,0.0,0.0,-0.0218290109187364,60.0,19.057924270629883,0.0,-1.0540383499346717e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184326171875,0.0,0.0,0.0001166941219707,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5183410644531,0.0,0.0,0.0001228846231242,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51934814453125,0.0,0.0,9.076224523596466e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184631347656,0.0,0.0,0.0001228845794685,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0005829098518006,286.56268310546875,294.1499938964844,298.77618408203125,295.9725952148437,299.7693176269531,298.79541015625,287.9151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433638330549,3.4324941111663065e-08,0.0012433294905349,-0.0886541604995727,0.0,0.0,0.0,-0.0218290109187364,60.0,19.057924270629883,0.0,-1.0540383499346717e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5271911621094,0.0,0.0,0.0001168292874353,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.527099609375,0.0,0.0,0.000123026969959,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5281066894531,0.0,0.0,9.086736827157438e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272216796875,0.0,0.0,0.0001230269117513,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295715332031,0.0,0.0,0.0005835850606672,286.5741577148437,294.1499938964844,298.75,295.9530639648437,299.7471618652344,298.7677001953125,287.92987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448043562471,3.4493382372602355e-08,0.0012447697808966,-0.089090459048748,0.0,0.0,0.0,-0.0219125133007764,60.0,18.99019241333008,0.0,-1.0564813379687621e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5271911621094,0.0,0.0,0.0001168292874353,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.527099609375,0.0,0.0,0.000123026969959,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5281066894531,0.0,0.0,9.086736827157438e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272216796875,0.0,0.0,0.0001230269117513,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295715332031,0.0,0.0,0.0005835850606672,286.5741577148437,294.1499938964844,298.75,295.9530639648437,299.7471618652344,298.7677001953125,287.92987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448043562471,3.4493382372602355e-08,0.0012447697808966,-0.089090459048748,0.0,0.0,0.0,-0.0219125133007764,60.0,18.99019241333008,0.0,-1.0564813379687621e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360412597656,0.0,0.0,0.0001169539173133,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.53594970703125,0.0,0.0,0.0001231581991305,298.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5369567871094,0.0,0.0,9.096430585486814e-05,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360717773437,0.0,0.0,0.0001231581554748,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53839111328125,0.0,0.0,0.0005842075916007,286.5857238769531,294.1499938964844,298.7276306152344,295.9375915527344,299.7249755859375,298.742919921875,287.94451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124613114167,3.464868569835744e-08,0.0012460964499041,-0.0894926860928535,0.0,0.0,0.0,-0.0219894982874393,60.0,18.92786979675293,0.0,-1.0587363163949705e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360412597656,0.0,0.0,0.0001169539173133,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.53594970703125,0.0,0.0,0.0001231581991305,298.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5369567871094,0.0,0.0,9.096430585486814e-05,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360717773437,0.0,0.0,0.0001231581554748,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53839111328125,0.0,0.0,0.0005842075916007,286.5857238769531,294.1499938964844,298.7276306152344,295.9375915527344,299.7249755859375,298.742919921875,287.94451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124613114167,3.464868569835744e-08,0.0012460964499041,-0.0894926860928535,0.0,0.0,0.0,-0.0219894982874393,60.0,18.92786979675293,0.0,-1.0587363163949705e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450439453125,0.0,0.0,0.0001171019248431,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5449523925781,0.0,0.0,0.0001233140501426,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5459289550781,0.0,0.0,9.107941878028214e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450439453125,0.0,0.0,0.0001233140064869,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.54736328125,0.0,0.0,0.0005849469453096,286.597412109375,294.1499938964844,298.7098693847656,295.9269714355469,299.70281982421875,298.722412109375,287.9591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477084528654,3.4833124828992374e-08,0.0012476736446842,-0.0899703204631805,0.0,0.0,0.0,-0.0220809318125247,60.0,18.876956939697266,0.0,-1.061417407299814e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450439453125,0.0,0.0,0.0001171019248431,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5449523925781,0.0,0.0,0.0001233140501426,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5459289550781,0.0,0.0,9.107941878028214e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450439453125,0.0,0.0,0.0001233140064869,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.54736328125,0.0,0.0,0.0005849469453096,286.597412109375,294.1499938964844,298.7098693847656,295.9269714355469,299.70281982421875,298.722412109375,287.9591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477084528654,3.4833124828992374e-08,0.0012476736446842,-0.0899703204631805,0.0,0.0,0.0,-0.0220809318125247,60.0,18.876956939697266,0.0,-1.061417407299814e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.549560546875,0.0,0.0,0.0001171815238194,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5494689941406,0.0,0.0,0.0001233978837262,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5504455566406,0.0,0.0,9.114132990362124e-05,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5495910644531,0.0,0.0,0.0001233978400705,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5518798828125,0.0,0.0,0.0005853445618413,286.603271484375,294.1499938964844,298.70263671875,295.9233703613281,299.6917724609375,298.7136535644531,287.96636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485565384849,3.4932323700331835e-08,0.0012485216138884,-0.09022718667984,0.0,0.0,0.0,-0.0221301075071096,60.0,18.85597419738769,0.0,-1.062860803813237e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541381835937,0.0,0.0,0.0001172661141026,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5540466308594,0.0,0.0,0.0001234869559993,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.55499267578125,0.0,0.0,9.120711911236869e-05,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541381835937,0.0,0.0,0.0001234869123436,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.556396484375,0.0,0.0,0.0005857671494595,286.6091613769531,294.1499938964844,298.6964111328125,295.9208984375,299.6807861328125,298.7060241699219,287.9736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494577094912,3.5037736267895525e-08,0.0012494226684793,-0.0905001237988472,0.0,0.0,0.0,-0.0221823640167713,60.0,18.83834457397461,0.0,-1.064395718231026e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5633239746094,0.0,0.0,0.0001174472708953,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5632629394531,0.0,0.0,0.0001236777170561,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5641784667969,0.0,0.0,9.134801803156734e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5633544921875,0.0,0.0,0.0001236776734003,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655822753906,0.0,0.0,0.0005866720457561,286.6210632324219,294.1499938964844,298.6869506835937,295.9190673828125,299.65899658203125,298.6940612792969,287.98809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513877591118,3.52634934586149e-08,0.0012513524852693,-0.091084599494934,0.0,0.0,0.0,-0.0222942791879177,60.0,18.813405990600582,0.0,-1.0676866679659724e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5633239746094,0.0,0.0,0.0001174472708953,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5632629394531,0.0,0.0,0.0001236777170561,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5641784667969,0.0,0.0,9.134801803156734e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5633544921875,0.0,0.0,0.0001236776734003,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655822753906,0.0,0.0,0.0005866720457561,286.6210632324219,294.1499938964844,298.6869506835937,295.9190673828125,299.65899658203125,298.6940612792969,287.98809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513877591118,3.52634934586149e-08,0.0012513524852693,-0.091084599494934,0.0,0.0,0.0,-0.0222942791879177,60.0,18.813405990600582,0.0,-1.0676866679659724e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726623535156,0.0,0.0,0.0001176411969936,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57257080078125,0.0,0.0,0.0001238819386344,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5735168457031,0.0,0.0,9.149884135695174e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726928710937,0.0,0.0,0.0001238818804267,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57489013671875,0.0,0.0,0.0005876407958567,286.633056640625,294.1499938964844,298.6810913085937,295.9211730957031,299.6375427246094,298.6860656738281,288.00250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534536654129,3.5505163253901635e-08,0.0012534181587398,-0.0917101576924324,0.0,0.0,0.0,-0.0224140807986259,60.0,18.80122756958008,0.0,-1.0712151521374837e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726623535156,0.0,0.0,0.0001176411969936,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57257080078125,0.0,0.0,0.0001238819386344,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5735168457031,0.0,0.0,9.149884135695174e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726928710937,0.0,0.0,0.0001238818804267,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57489013671875,0.0,0.0,0.0005876407958567,286.633056640625,294.1499938964844,298.6810913085937,295.9211730957031,299.6375427246094,298.6860656738281,288.00250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534536654129,3.5505163253901635e-08,0.0012534181587398,-0.0917101576924324,0.0,0.0,0.0,-0.0224140807986259,60.0,18.80122756958008,0.0,-1.0712151521374837e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5821228027344,0.0,0.0,0.0001178453603642,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.58203125,0.0,0.0,0.00012409692863,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5829467773437,0.0,0.0,9.16576391318813e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5821228027344,0.0,0.0,0.0001240968849742,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58428955078125,0.0,0.0,0.0005886606522835,286.6451416015625,294.1499938964844,298.6785583496094,295.9269104003906,299.616455078125,298.6813659667969,288.016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556287692859,3.5759594396722605e-08,0.0012555930297821,-0.0923686400055885,0.0,0.0,0.0,-0.0225402098149061,60.0,18.799673080444336,0.0,-1.0749362644446593e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5821228027344,0.0,0.0,0.0001178453603642,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.58203125,0.0,0.0,0.00012409692863,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5829467773437,0.0,0.0,9.16576391318813e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5821228027344,0.0,0.0,0.0001240968849742,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58428955078125,0.0,0.0,0.0005886606522835,286.6451416015625,294.1499938964844,298.6785583496094,295.9269104003906,299.616455078125,298.6813659667969,288.016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556287692859,3.5759594396722605e-08,0.0012555930297821,-0.0923686400055885,0.0,0.0,0.0,-0.0225402098149061,60.0,18.799673080444336,0.0,-1.0749362644446593e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5916442871094,0.0,0.0,0.0001180578256025,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.591552734375,0.0,0.0,0.0001243206643266,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59246826171875,0.0,0.0,9.182289068121464e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5916442871094,0.0,0.0,0.0001243206206709,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5937805175781,0.0,0.0,0.000589721952565,286.65728759765625,294.1499938964844,298.67901611328125,295.9360046386719,299.5956726074219,298.6792297363281,288.0311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578925816342,3.6024378147203606e-08,0.0012578566092997,-0.0930537953972816,0.0,0.0,0.0,-0.0226714722812175,60.0,18.806049346923828,0.0,-1.0788156856733624e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5916442871094,0.0,0.0,0.0001180578256025,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.591552734375,0.0,0.0,0.0001243206643266,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59246826171875,0.0,0.0,9.182289068121464e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5916442871094,0.0,0.0,0.0001243206206709,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5937805175781,0.0,0.0,0.000589721952565,286.65728759765625,294.1499938964844,298.67901611328125,295.9360046386719,299.5956726074219,298.6792297363281,288.0311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578925816342,3.6024378147203606e-08,0.0012578566092997,-0.0930537953972816,0.0,0.0,0.0,-0.0226714722812175,60.0,18.806049346923828,0.0,-1.0788156856733624e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5964660644531,0.0,0.0,0.0001181666739284,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59637451171875,0.0,0.0,0.0001244352897629,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5972595214844,0.0,0.0,9.190754644805564e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5964660644531,0.0,0.0,0.0001244352461071,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5985717773437,0.0,0.0,0.0005902656703256,286.6634216308594,294.1499938964844,298.68023681640625,295.94171142578125,299.5854797363281,298.6797180175781,288.0382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590523110702,3.616002786088757e-08,0.0012590161059051,-0.0934047475457191,0.0,0.0,0.0,-0.0227387174963951,60.0,18.814498901367188,0.0,-1.0808057027134057e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6012878417969,0.0,0.0,0.0001182765627163,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6012268066406,0.0,0.0,0.0001245510065928,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.60211181640625,0.0,0.0,9.199300984619184e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.601318359375,0.0,0.0,0.0001245509483851,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6033935546875,0.0,0.0,0.0005908146267756,286.6695556640625,294.1499938964844,298.6820983886719,295.9481506347656,299.575439453125,298.6808166503906,288.04541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602230999618,3.629697076235061e-08,0.0012601867783814,-0.0937590226531028,0.0,0.0,0.0,-0.0228066053241491,60.0,18.825082778930664,0.0,-1.0828166807641537e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.611083984375,0.0,0.0,0.0001184982029371,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6109924316406,0.0,0.0,0.0001247844047611,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6118469238281,0.0,0.0,9.21653991099447e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.611083984375,0.0,0.0,0.0001247843611054,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6131591796875,0.0,0.0,0.0005919217946939,286.68194580078125,294.1499938964844,298.6875,295.9630126953125,299.5557556152344,298.6849060058594,288.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625844683498,3.657319425087735e-08,0.0012625479139387,-0.0944734960794448,0.0,0.0,0.0,-0.0229435358196496,60.0,18.852558135986328,0.0,-1.0868785693674e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.611083984375,0.0,0.0,0.0001184982029371,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6109924316406,0.0,0.0,0.0001247844047611,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6118469238281,0.0,0.0,9.21653991099447e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.611083984375,0.0,0.0,0.0001247843611054,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6131591796875,0.0,0.0,0.0005919217946939,286.68194580078125,294.1499938964844,298.6875,295.9630126953125,299.5557556152344,298.6849060058594,288.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625844683498,3.657319425087735e-08,0.0012625479139387,-0.0944734960794448,0.0,0.0,0.0,-0.0229435358196496,60.0,18.852558135986328,0.0,-1.0868785693674e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6209411621094,0.0,0.0,0.0001187203961308,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6208801269531,0.0,0.0,0.0001250183850061,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217346191406,0.0,0.0,9.23382176551968e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6209716796875,0.0,0.0,0.0001250183413503,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6229858398437,0.0,0.0,0.0005930316983722,286.69439697265625,294.1499938964844,298.69488525390625,295.9803466796875,299.53662109375,298.6910705566406,288.0737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649518903344,3.6850099860430425e-08,0.0012649149866774,-0.0951896011829376,0.0,0.0,0.0,-0.0230808053165674,60.0,18.88731002807617,0.0,-1.090958079430493e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6209411621094,0.0,0.0,0.0001187203961308,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6208801269531,0.0,0.0,0.0001250183850061,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217346191406,0.0,0.0,9.23382176551968e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6209716796875,0.0,0.0,0.0001250183413503,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6229858398437,0.0,0.0,0.0005930316983722,286.69439697265625,294.1499938964844,298.69488525390625,295.9803466796875,299.53662109375,298.6910705566406,288.0737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649518903344,3.6850099860430425e-08,0.0012649149866774,-0.0951896011829376,0.0,0.0,0.0,-0.0230808053165674,60.0,18.88731002807617,0.0,-1.090958079430493e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6309509277344,0.0,0.0,0.0001189404138131,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.630859375,0.0,0.0,0.0001252500660484,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6317138671875,0.0,0.0,9.250934090232477e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6309509277344,0.0,0.0,0.0001252500223927,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6329650878906,0.0,0.0,0.0005941307754255,286.7069702148437,294.1499938964844,298.70391845703125,295.9997863769531,299.51806640625,298.69903564453125,288.087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672960292547,3.712429474944656e-08,0.0012672588927671,-0.0958985611796379,0.0,0.0,0.0,-0.0232167337089777,60.0,18.928464889526367,0.0,-1.0950051887448353e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6309509277344,0.0,0.0,0.0001189404138131,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.630859375,0.0,0.0,0.0001252500660484,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6317138671875,0.0,0.0,9.250934090232477e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6309509277344,0.0,0.0,0.0001252500223927,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6329650878906,0.0,0.0,0.0005941307754255,286.7069702148437,294.1499938964844,298.70391845703125,295.9997863769531,299.51806640625,298.69903564453125,288.087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672960292547,3.712429474944656e-08,0.0012672588927671,-0.0958985611796379,0.0,0.0,0.0,-0.0232167337089777,60.0,18.928464889526367,0.0,-1.0950051887448353e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6410522460937,0.0,0.0,0.0001191546107293,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6409606933594,0.0,0.0,0.0001254756207345,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6418151855469,0.0,0.0,9.267593122785912e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6410827636719,0.0,0.0,0.0001254755916306,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6430358886719,0.0,0.0,0.0005952007486484,286.7196350097656,294.1499938964844,298.7142944335937,296.0210876464844,299.5002136230469,298.7086486816406,288.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695781188085,3.739123854984428e-08,0.0012695407494902,-0.096588633954525,0.0,0.0,0.0,-0.0233490653336048,60.0,18.975526809692383,0.0,-1.098952537859077e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6410522460937,0.0,0.0,0.0001191546107293,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6409606933594,0.0,0.0,0.0001254756207345,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6418151855469,0.0,0.0,9.267593122785912e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6410827636719,0.0,0.0,0.0001254755916306,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6430358886719,0.0,0.0,0.0005952007486484,286.7196350097656,294.1499938964844,298.7142944335937,296.0210876464844,299.5002136230469,298.7086486816406,288.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695781188085,3.739123854984428e-08,0.0012695407494902,-0.096588633954525,0.0,0.0,0.0,-0.0233490653336048,60.0,18.975526809692383,0.0,-1.098952537859077e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6461486816406,0.0,0.0,0.0001192606723634,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.64605712890625,0.0,0.0,0.0001255873066838,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468811035156,0.0,0.0,9.275842603528872e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6461486816406,0.0,0.0,0.00012558727758,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6481018066406,0.0,0.0,0.0005957305547781,286.7259826660156,294.1499938964844,298.7198486328125,296.0323181152344,299.4914855957031,298.7138366699219,288.1089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707079295068,3.752341726226405e-08,0.0012706704437732,-0.0969302728772163,0.0,0.0,0.0,-0.0234145894646644,60.0,19.00059127807617,0.0,-1.1009096567704549e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512451171875,0.0,0.0,0.0001193634598166,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65118408203125,0.0,0.0,0.0001256955438293,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6519775390625,0.0,0.0,9.283836698159575e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512756347656,0.0,0.0,0.0001256955001736,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0005962439463473,286.7323608398437,294.1499938964844,298.72564697265625,296.0438842773437,299.4828796386719,298.7193298339844,288.1159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012718031648546,3.76515103539532e-08,0.0012717654462903,-0.0972613245248794,0.0,0.0,0.0,-0.0234780889004468,60.0,19.02655792236328,0.0,-1.1028079427433113e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615600585937,0.0,0.0,0.0001195600634673,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614685058594,0.0,0.0,0.0001259025884792,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.66229248046875,0.0,0.0,9.299128578277303e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615600585937,0.0,0.0,0.0001259025448234,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6634826660156,0.0,0.0,0.0005972260842099,286.74517822265625,294.1499938964844,298.7376403808594,296.06793212890625,299.4662170410156,298.7308654785156,288.1300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738979421555,3.789653391095271e-08,0.0012738599907606,-0.0978944897651672,0.0,0.0,0.0,-0.0235995557159185,60.0,19.08083915710449,0.0,-1.1064436478136488e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615600585937,0.0,0.0,0.0001195600634673,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614685058594,0.0,0.0,0.0001259025884792,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.66229248046875,0.0,0.0,9.299128578277303e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615600585937,0.0,0.0,0.0001259025448234,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6634826660156,0.0,0.0,0.0005972260842099,286.74517822265625,294.1499938964844,298.7376403808594,296.06793212890625,299.4662170410156,298.7308654785156,288.1300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738979421555,3.789653391095271e-08,0.0012738599907606,-0.0978944897651672,0.0,0.0,0.0,-0.0235995557159185,60.0,19.08083915710449,0.0,-1.1064436478136488e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6719665527344,0.0,0.0,0.000119743788673,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.671875,0.0,0.0,0.0001260960561921,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.67266845703125,0.0,0.0,9.3134178314358e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6719665527344,0.0,0.0,0.0001260960125364,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6738586425781,0.0,0.0,0.0005981438443996,286.7580871582031,294.1499938964844,298.75,296.0929260253906,299.4501647949219,298.7429504394531,288.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758555822074,3.8125502754837726e-08,0.0012758173979818,-0.0984860658645629,0.0,0.0,0.0,-0.0237130615860223,60.0,19.13748359680176,0.0,-1.1098465790837508e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6719665527344,0.0,0.0,0.000119743788673,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.671875,0.0,0.0,0.0001260960561921,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.67266845703125,0.0,0.0,9.3134178314358e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6719665527344,0.0,0.0,0.0001260960125364,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6738586425781,0.0,0.0,0.0005981438443996,286.7580871582031,294.1499938964844,298.75,296.0929260253906,299.4501647949219,298.7429504394531,288.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758555822074,3.8125502754837726e-08,0.0012758173979818,-0.0984860658645629,0.0,0.0,0.0,-0.0237130615860223,60.0,19.13748359680176,0.0,-1.1098465790837508e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824645996094,0.0,0.0,0.0001199125472339,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.682373046875,0.0,0.0,0.0001262737641809,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68316650390625,0.0,0.0,9.326543658971786e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824645996094,0.0,0.0,0.0001262737205252,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.684326171875,0.0,0.0,0.0005989868659526,286.77105712890625,294.1499938964844,298.7623596191406,296.1185302734375,299.4347229003906,298.7552490234375,288.157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277653616853,3.833581629919536e-08,0.0012776153162121,-0.0990293622016906,0.0,0.0,0.0,-0.0238173231482505,60.0,19.19520378112793,0.0,-1.1129768040518685e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717520,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824645996094,0.0,0.0,0.0001199125472339,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.682373046875,0.0,0.0,0.0001262737641809,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68316650390625,0.0,0.0,9.326543658971786e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824645996094,0.0,0.0,0.0001262737205252,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.684326171875,0.0,0.0,0.0005989868659526,286.77105712890625,294.1499938964844,298.7623596191406,296.1185302734375,299.4347229003906,298.7552490234375,288.157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277653616853,3.833581629919536e-08,0.0012776153162121,-0.0990293622016906,0.0,0.0,0.0,-0.0238173231482505,60.0,19.19520378112793,0.0,-1.1129768040518685e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69305419921875,0.0,0.0,0.0001200621991301,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929626464844,0.0,0.0,0.0001264313468709,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6937561035156,0.0,0.0,9.338182280771434e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.69305419921875,0.0,0.0,0.0001264313177671,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69488525390625,0.0,0.0,0.0005997344269417,286.7841186523437,294.1499938964844,298.7743530273437,296.1444396972656,299.4198608398437,298.76739501953125,288.171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792480411008,3.852231600376399e-08,0.0012792095076292,-0.099511057138443,0.0,0.0,0.0,-0.0239097755402326,60.0,19.252761840820312,0.0,-1.1157562340713413e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
