time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717640,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69305419921875,0.0,0.0,0.0001200621991301,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929626464844,0.0,0.0,0.0001264313468709,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6937561035156,0.0,0.0,9.338182280771434e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.69305419921875,0.0,0.0,0.0001264313177671,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69488525390625,0.0,0.0,0.0005997344269417,286.7841186523437,294.1499938964844,298.7743530273437,296.1444396972656,299.4198608398437,298.76739501953125,288.171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792480411008,3.852231600376399e-08,0.0012792095076292,-0.099511057138443,0.0,0.0,0.0,-0.0239097755402326,60.0,19.252761840820312,0.0,-1.1157562340713413e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983642578125,0.0,0.0,0.00012012985826,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.69830322265625,0.0,0.0,0.0001265026075998,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6990661621094,0.0,0.0,9.343444980913772e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983947753906,0.0,0.0,0.000126502563944,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001953125,0.0,0.0,0.0006000723806209,286.7906799316406,294.1499938964844,298.7801513671875,296.1574401855469,299.41265869140625,298.7733459472656,288.1788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799685355275,3.860663611021664e-08,0.0012799298856407,-0.0997288227081298,0.0,0.0,0.0,-0.0239515732973814,60.0,19.281253814697266,0.0,-1.1170140368221837e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7037353515625,0.0,0.0,0.0001201913401018,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7036437988281,0.0,0.0,0.0001265673345187,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70440673828125,0.0,0.0,9.348226740257816e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7037353515625,0.0,0.0,0.0001265673054149,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055358886719,0.0,0.0,0.0006003794842399,286.7972412109375,294.1499938964844,298.78570556640625,296.1703796386719,299.4056091308594,298.77911376953125,288.185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806236045435,3.868325393341365e-08,0.0012805849546566,-0.0999266803264617,0.0,0.0,0.0,-0.0239895544946193,60.0,19.309213638305664,0.0,-1.118157584301116e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7145080566406,0.0,0.0,0.0001202943458338,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71441650390625,0.0,0.0,0.0001266758190467,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7151794433594,0.0,0.0,9.356238297186792e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7145080566406,0.0,0.0,0.000126675775391,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0006008940981701,286.8104553222656,294.1499938964844,298.79608154296875,296.196044921875,299.3918762207031,298.7898864746094,288.19970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817214010283,3.881162413676975e-08,0.0012816826347261,-0.1002581715583801,0.0,0.0,0.0,-0.0240531936287879,60.0,19.362749099731445,0.0,-1.120074770710744e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7145080566406,0.0,0.0,0.0001202943458338,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71441650390625,0.0,0.0,0.0001266758190467,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7151794433594,0.0,0.0,9.356238297186792e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7145080566406,0.0,0.0,0.000126675775391,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0006008940981701,286.8104553222656,294.1499938964844,298.79608154296875,296.196044921875,299.3918762207031,298.7898864746094,288.19970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817214010283,3.881162413676975e-08,0.0012816826347261,-0.1002581715583801,0.0,0.0,0.0,-0.0240531936287879,60.0,19.362749099731445,0.0,-1.120074770710744e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.725341796875,0.0,0.0,0.0001203736392199,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.72528076171875,0.0,0.0,0.0001267593033844,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7260131835937,0.0,0.0,9.362404671264812e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0001267592742806,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7270812988281,0.0,0.0,0.0006012901430949,286.8236999511719,294.1499938964844,298.8051147460937,296.2210998535156,299.378662109375,298.7996520996094,288.2135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825663434341,3.891042865689087e-08,0.0012825274607166,-0.1005132868885994,0.0,0.0,0.0,-0.0241021756082773,60.0,19.41304016113281,0.0,-1.1215515627327477e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.725341796875,0.0,0.0,0.0001203736392199,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.72528076171875,0.0,0.0,0.0001267593033844,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7260131835937,0.0,0.0,9.362404671264812e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0001267592742806,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7270812988281,0.0,0.0,0.0006012901430949,286.8236999511719,294.1499938964844,298.8051147460937,296.2210998535156,299.378662109375,298.7996520996094,288.2135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825663434341,3.891042865689087e-08,0.0012825274607166,-0.1005132868885994,0.0,0.0,0.0,-0.0241021756082773,60.0,19.41304016113281,0.0,-1.1215515627327477e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362670898437,0.0,0.0,0.000120420474559,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362060546875,0.0,0.0,0.000126808634377,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7369384765625,0.0,0.0,9.366047743242234e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362976074219,0.0,0.0,0.0001268085907213,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7380065917969,0.0,0.0,0.0006015241378918,286.8370056152344,294.1499938964844,298.8125,296.2452697753906,299.36590576171875,298.8078308105469,288.2274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830651830881,3.8968792637206207e-08,0.0012830261839553,-0.1006639674305915,0.0,0.0,0.0,-0.0241311080753803,60.0,19.457887649536133,0.0,-1.1224243223750818e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362670898437,0.0,0.0,0.000120420474559,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362060546875,0.0,0.0,0.000126808634377,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7369384765625,0.0,0.0,9.366047743242234e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362976074219,0.0,0.0,0.0001268085907213,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7380065917969,0.0,0.0,0.0006015241378918,286.8370056152344,294.1499938964844,298.8125,296.2452697753906,299.36590576171875,298.8078308105469,288.2274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830651830881,3.8968792637206207e-08,0.0012830261839553,-0.1006639674305915,0.0,0.0,0.0,-0.0241311080753803,60.0,19.457887649536133,0.0,-1.1224243223750818e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7472839355469,0.0,0.0,0.0001204380459967,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7472229003906,0.0,0.0,0.0001268271298613,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7479248046875,0.0,0.0,9.367414168082178e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7472839355469,0.0,0.0,0.0001268271007575,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489624023437,0.0,0.0,0.0006016119150444,286.8503723144531,294.1499938964844,298.8179016113281,296.2682189941406,299.3535461425781,298.8143310546875,288.2413635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832526117563,3.899067735346762e-08,0.0012832136126235,-0.1007204726338386,0.0,0.0,0.0,-0.0241419579833745,60.0,19.497079849243164,0.0,-1.1227516694134465e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7472839355469,0.0,0.0,0.0001204380459967,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7472229003906,0.0,0.0,0.0001268271298613,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7479248046875,0.0,0.0,9.367414168082178e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7472839355469,0.0,0.0,0.0001268271007575,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489624023437,0.0,0.0,0.0006016119150444,286.8503723144531,294.1499938964844,298.8179016113281,296.2682189941406,299.3535461425781,298.8143310546875,288.2413635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832526117563,3.899067735346762e-08,0.0012832136126235,-0.1007204726338386,0.0,0.0,0.0,-0.0241419579833745,60.0,19.497079849243164,0.0,-1.1227516694134465e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528076171875,0.0,0.0,0.0001204326472361,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0001268214546144,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7534484863281,0.0,0.0,9.36699434532784e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528076171875,0.0,0.0,0.0001268214109586,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544860839844,0.0,0.0,0.0006015849648974,286.8570556640625,294.1499938964844,298.8197631835937,296.2791442871094,299.3475341796875,298.8167419433594,288.2483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012831945205107,3.898394496104629e-08,0.0012831555213779,-0.100703090429306,0.0,0.0,0.0,-0.024138618260622,60.0,19.51371955871582,0.0,-1.1226509855077893e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75836181640625,0.0,0.0,0.0001204185755341,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582702636719,0.0,0.0,0.0001268066262127,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.75897216796875,0.0,0.0,9.365899313706905e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75836181640625,0.0,0.0,0.0001268065971089,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.760009765625,0.0,0.0,0.0006015146500431,286.86376953125,294.1499938964844,298.82098388671875,296.2896728515625,299.3415832519531,298.8185729980469,288.2552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830444611608,3.8966394555473016e-08,0.001283005462028,-0.1006577759981155,0.0,0.0,0.0,-0.0241299159824848,60.0,19.52837371826172,0.0,-1.122388439966926e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7695007324219,0.0,0.0,0.0001203625142807,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7694091796875,0.0,0.0,0.0001267475890927,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701110839844,0.0,0.0,9.361539559904486e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7695007324219,0.0,0.0,0.0001267475599888,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7711181640625,0.0,0.0,0.0006012346711941,286.8772277832031,294.1499938964844,298.8214416503906,296.3092956542969,299.32989501953125,298.8204345703125,288.2691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824477162212,3.889651267741101e-08,0.0012824088335037,-0.1004773527383804,0.0,0.0,0.0,-0.0240952782332897,60.0,19.551212310791016,0.0,-1.1213435158197173e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7695007324219,0.0,0.0,0.0001203625142807,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7694091796875,0.0,0.0,0.0001267475890927,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701110839844,0.0,0.0,9.361539559904486e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7695007324219,0.0,0.0,0.0001267475599888,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7711181640625,0.0,0.0,0.0006012346711941,286.8772277832031,294.1499938964844,298.8214416503906,296.3092956542969,299.32989501953125,298.8204345703125,288.2691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824477162212,3.889651267741101e-08,0.0012824088335037,-0.1004773527383804,0.0,0.0,0.0,-0.0240952782332897,60.0,19.551212310791016,0.0,-1.1213435158197173e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7806701660156,0.0,0.0,0.0001202658386318,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7806091308594,0.0,0.0,0.0001266457838937,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7812805175781,0.0,0.0,9.354019857710227e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7807006835937,0.0,0.0,0.0001266457547899,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78228759765625,0.0,0.0,0.0006007517804391,286.89068603515625,294.1499938964844,298.81890869140625,296.3267822265625,299.31842041015625,298.8194885253906,288.28302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814176734536,3.8776008182139776e-08,0.0012813787907361,-0.1001662015914917,0.0,0.0,0.0,-0.0240355413407087,60.0,19.563953399658203,0.0,-1.1195426452559333e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7806701660156,0.0,0.0,0.0001202658386318,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7806091308594,0.0,0.0,0.0001266457838937,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7812805175781,0.0,0.0,9.354019857710227e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7807006835937,0.0,0.0,0.0001266457547899,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78228759765625,0.0,0.0,0.0006007517804391,286.89068603515625,294.1499938964844,298.81890869140625,296.3267822265625,299.31842041015625,298.8194885253906,288.28302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814176734536,3.8776008182139776e-08,0.0012813787907361,-0.1001662015914917,0.0,0.0,0.0,-0.0240355413407087,60.0,19.563953399658203,0.0,-1.1195426452559333e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919311523437,0.0,0.0,0.000120126758702,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7918701171875,0.0,0.0,0.0001264993188669,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79254150390625,0.0,0.0,9.34320196392946e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919311523437,0.0,0.0,0.0001264992897631,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.79351806640625,0.0,0.0,0.0006000570137985,286.9042053222656,294.1499938964844,298.81304931640625,296.3418273925781,299.3070983886719,298.8154602050781,288.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799357064068,3.860264641275536e-08,0.0012798970565199,-0.0997185185551643,0.0,0.0,0.0,-0.0239496007561683,60.0,19.56557273864746,0.0,-1.116954493340927e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919311523437,0.0,0.0,0.000120126758702,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7918701171875,0.0,0.0,0.0001264993188669,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79254150390625,0.0,0.0,9.34320196392946e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919311523437,0.0,0.0,0.0001264992897631,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.79351806640625,0.0,0.0,0.0006000570137985,286.9042053222656,294.1499938964844,298.81304931640625,296.3418273925781,299.3070983886719,298.8154602050781,288.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799357064068,3.860264641275536e-08,0.0012798970565199,-0.0997185185551643,0.0,0.0,0.0,-0.0239496007561683,60.0,19.56557273864746,0.0,-1.116954493340927e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.80322265625,0.0,0.0,0.0001199421094497,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8031616210937,0.0,0.0,0.0001263048761757,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8038024902344,0.0,0.0,9.328840678790584e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80322265625,0.0,0.0,0.0001263048470718,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8047790527344,0.0,0.0,0.0005991347134113,286.917724609375,294.1499938964844,298.8035888671875,296.3541259765625,299.2958374023437,298.8079833984375,288.3107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779682874679,3.8372494515215294e-08,0.001277929986827,-0.0991241037845611,0.0,0.0,0.0,-0.0238355100154876,60.0,19.554731369018555,0.0,-1.1135231403613945e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.80322265625,0.0,0.0,0.0001199421094497,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8031616210937,0.0,0.0,0.0001263048761757,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8038024902344,0.0,0.0,9.328840678790584e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80322265625,0.0,0.0,0.0001263048470718,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8047790527344,0.0,0.0,0.0005991347134113,286.917724609375,294.1499938964844,298.8035888671875,296.3541259765625,299.2958374023437,298.8079833984375,288.3107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779682874679,3.8372494515215294e-08,0.001277929986827,-0.0991241037845611,0.0,0.0,0.0,-0.0238355100154876,60.0,19.554731369018555,0.0,-1.1135231403613945e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8088684082031,0.0,0.0,0.0001198305762954,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8088073730469,0.0,0.0,0.0001261874276679,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8094787597656,0.0,0.0,9.320165554527192e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.80889892578125,0.0,0.0,0.000126187398564,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104248046875,0.0,0.0,0.000598577549681,286.92449951171875,294.1499938964844,298.79736328125,296.359130859375,299.2901916503906,298.8027038574219,288.3177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767793377861,3.823348038167752e-08,0.0012767411535605,-0.0987650156021118,0.0,0.0,0.0,-0.0237665940076112,60.0,19.543758392333984,0.0,-1.111453116209305e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.0001197077726828,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8144836425781,0.0,0.0,0.0001260581193491,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.81512451171875,0.0,0.0,9.310614404967056e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145751953125,0.0,0.0,0.0001260580756934,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81610107421875,0.0,0.0,0.0005979641573503,286.9312744140625,294.1499938964844,298.7901306152344,296.36334228515625,299.2845458984375,298.7965393066406,288.3246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754705967381,3.808042237096743e-08,0.0012754325289279,-0.0983696058392524,0.0,0.0,0.0,-0.0236907172948122,60.0,19.52943420410156,0.0,-1.1091761820125613e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.825927734375,0.0,0.0,0.0001194261567434,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82586669921875,0.0,0.0,0.0001257615513168,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8265075683594,0.0,0.0,9.288710134569556e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.825927734375,0.0,0.0,0.0001257615222129,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8274230957031,0.0,0.0,0.000596557452809,286.9447937011719,294.1499938964844,298.7723693847656,296.36920166015625,299.273193359375,298.78143310546875,288.33856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724711559712,3.7729421364929294e-08,0.001272433437407,-0.0974626690149307,0.0,0.0,0.0,-0.023516722023487,60.0,19.49074363708496,0.0,-1.1039633562859309e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.825927734375,0.0,0.0,0.0001194261567434,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82586669921875,0.0,0.0,0.0001257615513168,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8265075683594,0.0,0.0,9.288710134569556e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.825927734375,0.0,0.0,0.0001257615222129,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8274230957031,0.0,0.0,0.000596557452809,286.9447937011719,294.1499938964844,298.7723693847656,296.36920166015625,299.273193359375,298.78143310546875,288.33856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724711559712,3.7729421364929294e-08,0.001272433437407,-0.0974626690149307,0.0,0.0,0.0,-0.023516722023487,60.0,19.49074363708496,0.0,-1.1039633562859309e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8373107910156,0.0,0.0,0.0001190885013784,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8372497558594,0.0,0.0,0.0001254059898201,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.837890625,0.0,0.0,9.262448293156922e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8373413085937,0.0,0.0,0.0001254059607163,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388061523437,0.0,0.0,0.0005948708276264,286.9583435058594,294.1499938964844,298.75,296.3713684082031,299.2615966796875,298.7614440917969,288.3524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688733404502,3.7308588218820666e-08,0.0012688360875472,-0.0963749885559082,0.0,0.0,0.0,-0.0233081020414829,60.0,19.43459129333496,0.0,-1.0977295517022868e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8373107910156,0.0,0.0,0.0001190885013784,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8372497558594,0.0,0.0,0.0001254059898201,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.837890625,0.0,0.0,9.262448293156922e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8373413085937,0.0,0.0,0.0001254059607163,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388061523437,0.0,0.0,0.0005948708276264,286.9583435058594,294.1499938964844,298.75,296.3713684082031,299.2615966796875,298.7614440917969,288.3524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688733404502,3.7308588218820666e-08,0.0012688360875472,-0.0963749885559082,0.0,0.0,0.0,-0.0233081020414829,60.0,19.43459129333496,0.0,-1.0977295517022868e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8487243652344,0.0,0.0,0.0001186951994895,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8486633300781,0.0,0.0,0.0001249918132089,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492736816406,0.0,0.0,9.23185798455961e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8487548828125,0.0,0.0,0.000124991784105,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8501892089844,0.0,0.0,0.0005929062026552,286.97186279296875,294.1499938964844,298.7201232910156,296.3678283691406,299.2496643066406,298.7357177734375,288.3663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646828545257,3.6818391890847124e-08,0.001264646067284,-0.095107614994049,0.0,0.0,0.0,-0.0230650994926691,60.0,19.359819412231445,0.0,-1.0904906133646365e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8487243652344,0.0,0.0,0.0001186951994895,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8486633300781,0.0,0.0,0.0001249918132089,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492736816406,0.0,0.0,9.23185798455961e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8487548828125,0.0,0.0,0.000124991784105,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8501892089844,0.0,0.0,0.0005929062026552,286.97186279296875,294.1499938964844,298.7201232910156,296.3678283691406,299.2496643066406,298.7357177734375,288.3663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646828545257,3.6818391890847124e-08,0.001264646067284,-0.095107614994049,0.0,0.0,0.0,-0.0230650994926691,60.0,19.359819412231445,0.0,-1.0904906133646365e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.86016845703125,0.0,0.0,0.0001182451160275,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.860107421875,0.0,0.0,0.0001245178573299,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8607177734375,0.0,0.0,9.19685116969049e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.86016845703125,0.0,0.0,0.000124517828226,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8616027832031,0.0,0.0,0.0005906579317525,286.9853820800781,294.1499938964844,298.6805725097656,296.35711669921875,299.2372131347656,298.7016296386719,288.3802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598873581737,3.62574397172466e-08,0.0012598511530086,-0.0936567559838295,0.0,0.0,0.0,-0.0227870196104049,60.0,19.26165199279785,0.0,-1.0822360252404908e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.86016845703125,0.0,0.0,0.0001182451160275,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.860107421875,0.0,0.0,0.0001245178573299,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8607177734375,0.0,0.0,9.19685116969049e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.86016845703125,0.0,0.0,0.000124517828226,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8616027832031,0.0,0.0,0.0005906579317525,286.9853820800781,294.1499938964844,298.6805725097656,296.35711669921875,299.2372131347656,298.7016296386719,288.3802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598873581737,3.62574397172466e-08,0.0012598511530086,-0.0936567559838295,0.0,0.0,0.0,-0.0227870196104049,60.0,19.26165199279785,0.0,-1.0822360252404908e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8658752441406,0.0,0.0,0.0001179966639028,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8658142089844,0.0,0.0,0.000124256228446,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8664245605469,0.0,0.0,9.17752695386298e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8658752441406,0.0,0.0,0.0001242561993421,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8673095703125,0.0,0.0,0.0005894168862141,286.9921264648437,294.1499938964844,298.6573791503906,296.3492431640625,299.23065185546875,298.6807861328125,288.38720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572394916787,3.5947785193002346e-08,0.0012572035193443,-0.092855617403984,0.0,0.0,0.0,-0.0226335115730762,60.0,19.20210266113281,0.0,-1.0776927439337669e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.87158203125,0.0,0.0,0.0001177363374154,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8715515136719,0.0,0.0,0.000123982084915,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.87213134765625,0.0,0.0,9.15727941901423e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8716125488281,0.0,0.0,0.0001239820558112,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8730163574219,0.0,0.0,0.0005881165270693,286.9988708496094,294.1499938964844,298.63201904296875,296.3397521972656,299.22393798828125,298.6581420898437,288.3941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012544653145596,3.5623340721713255e-08,0.0012544296914711,-0.0920160263776779,0.0,0.0,0.0,-0.0224726721644401,60.0,19.13743019104004,0.0,-1.072942694690937e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8830261230469,0.0,0.0,0.0001171729381894,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8829650878906,0.0,0.0,0.0001233888033311,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.883544921875,0.0,0.0,9.113459236687048e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8830261230469,0.0,0.0,0.0001233887742273,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8844299316406,0.0,0.0,0.0005853022448718,287.0122985839844,294.1499938964844,298.5751647949219,296.31622314453125,299.2098083496094,298.607177734375,288.4080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484635226428,3.4921175284807766e-08,0.0012484285980463,-0.0901983231306076,0.0,0.0,0.0,-0.0221245940774679,60.0,18.991674423217773,0.0,-1.0626985158523897e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8830261230469,0.0,0.0,0.0001171729381894,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8829650878906,0.0,0.0,0.0001233888033311,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.883544921875,0.0,0.0,9.113459236687048e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8830261230469,0.0,0.0,0.0001233887742273,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8844299316406,0.0,0.0,0.0005853022448718,287.0122985839844,294.1499938964844,298.5751647949219,296.31622314453125,299.2098083496094,298.607177734375,288.4080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484635226428,3.4921175284807766e-08,0.0012484285980463,-0.0901983231306076,0.0,0.0,0.0,-0.0221245940774679,60.0,18.991674423217773,0.0,-1.0626985158523897e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8944396972656,0.0,0.0,0.0001165472640423,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8943786621094,0.0,0.0,0.0001227299362653,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8949584960937,0.0,0.0,9.064795449376106e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8944702148437,0.0,0.0,0.0001227299071615,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89581298828125,0.0,0.0,0.0005821769009344,287.0257263183594,294.1499938964844,298.5107421875,296.2870178222656,299.1947021484375,298.5484313964844,288.4219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417971156537,3.4141400817588874e-08,0.0012417630059644,-0.0881786942481994,0.0,0.0,0.0,-0.0217380374670028,60.0,18.822811126708984,0.0,-1.051379570071731e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8944396972656,0.0,0.0,0.0001165472640423,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8943786621094,0.0,0.0,0.0001227299362653,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8949584960937,0.0,0.0,9.064795449376106e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8944702148437,0.0,0.0,0.0001227299071615,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89581298828125,0.0,0.0,0.0005821769009344,287.0257263183594,294.1499938964844,298.5107421875,296.2870178222656,299.1947021484375,298.5484313964844,288.4219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417971156537,3.4141400817588874e-08,0.0012417630059644,-0.0881786942481994,0.0,0.0,0.0,-0.0217380374670028,60.0,18.822811126708984,0.0,-1.051379570071731e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719860,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9058532714844,0.0,0.0,0.0001158533996203,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9057922363281,0.0,0.0,0.0001219992627738,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9063720703125,0.0,0.0,9.010828216560184e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9058532714844,0.0,0.0,0.00012199923367,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071960449219,0.0,0.0,0.0005787109257653,287.0390625,294.1499938964844,298.4393615722656,296.25262451171875,299.1784362792969,298.4826965332031,288.435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344042770564,3.32766596500278e-08,0.0012343709822744,-0.085937775671482,0.0,0.0,0.0,-0.0213093589991331,60.0,18.63177299499512,0.0,-1.0388979632125485e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9058532714844,0.0,0.0,0.0001158533996203,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9057922363281,0.0,0.0,0.0001219992627738,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9063720703125,0.0,0.0,9.010828216560184e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9058532714844,0.0,0.0,0.00012199923367,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071960449219,0.0,0.0,0.0005787109257653,287.0390625,294.1499938964844,298.4393615722656,296.25262451171875,299.1784362792969,298.4826965332031,288.435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344042770564,3.32766596500278e-08,0.0012343709822744,-0.085937775671482,0.0,0.0,0.0,-0.0213093589991331,60.0,18.63177299499512,0.0,-1.0388979632125485e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
