time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719980,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.917236328125,0.0,0.0,0.0001150754542322,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91717529296875,0.0,0.0,0.0001211800481542,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.917724609375,0.0,0.0,8.950321353040636e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.917236328125,0.0,0.0,0.0001211800263263,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9185485839844,0.0,0.0,0.000574824924115,287.0523681640625,294.1499938964844,298.3617858886719,296.21356201171875,299.1610107421875,298.4107360839844,288.4496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012261156225576,3.230714540336521e-08,0.0012260832590982,-0.083423838019371,0.0,0.0,0.0,-0.020828740671277,60.0,18.418685913085938,0.0,-1.024992499765176e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.917236328125,0.0,0.0,0.0001150754542322,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91717529296875,0.0,0.0,0.0001211800481542,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.917724609375,0.0,0.0,8.950321353040636e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.917236328125,0.0,0.0,0.0001211800263263,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9185485839844,0.0,0.0,0.000574824924115,287.0523681640625,294.1499938964844,298.3617858886719,296.21356201171875,299.1610107421875,298.4107360839844,288.4496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012261156225576,3.230714540336521e-08,0.0012260832590982,-0.083423838019371,0.0,0.0,0.0,-0.020828740671277,60.0,18.418685913085938,0.0,-1.024992499765176e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9228820800781,0.0,0.0,0.000114636553917,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9228515625,0.0,0.0,0.0001207178647746,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.92340087890625,0.0,0.0,8.916184742702171e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.92291259765625,0.0,0.0,0.0001207178356708,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9242248535156,0.0,0.0,0.0005726325325667,287.0589599609375,294.1499938964844,298.32086181640625,296.1924133300781,299.1518859863281,298.3727111816406,288.45654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012214404996484,3.1760169605377087e-08,0.0012214087182655,-0.0820048525929451,0.0,0.0,0.0,-0.0205575935542583,60.0,18.303396224975582,0.0,-1.0171886088983229e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9285583496094,0.0,0.0,0.0001141266839113,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9284973144531,0.0,0.0,0.0001201809427584,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9290466308594,0.0,0.0,8.876527863321826e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9285583496094,0.0,0.0,0.0001201809209305,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.92987060546875,0.0,0.0,0.0005700856563635,287.0655822753906,294.1499938964844,298.2786560058594,296.1703186035156,299.1424865722656,298.3335876464844,288.46343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160104233771,3.11247525530689e-08,0.0012159793404862,-0.0803558304905891,0.0,0.0,0.0,-0.0202426109462976,60.0,18.180118560791016,0.0,-1.0081603107892081e-07,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397888183594,0.0,0.0,0.000112762209028,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.93975830078125,0.0,0.0,0.0001187440866488,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9402770996094,0.0,0.0,8.770401473157108e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9398193359375,0.0,0.0,0.0001187440575449,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94110107421875,0.0,0.0,0.0005632698303088,287.0786437988281,294.1499938964844,298.1907043457031,296.1233825683594,299.1225280761719,298.25164794921875,288.47723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012014717794954,2.9424334968553012e-08,0.001201442326419,-0.0759398117661476,0.0,0.0,0.0,-0.0193996559828519,60.0,17.88973045349121,0.0,-9.841976122970665e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397888183594,0.0,0.0,0.000112762209028,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.93975830078125,0.0,0.0,0.0001187440866488,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9402770996094,0.0,0.0,8.770401473157108e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9398193359375,0.0,0.0,0.0001187440575449,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94110107421875,0.0,0.0,0.0005632698303088,287.0786437988281,294.1499938964844,298.1907043457031,296.1233825683594,299.1225280761719,298.25164794921875,288.47723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012014717794954,2.9424334968553012e-08,0.001201442326419,-0.0759398117661476,0.0,0.0,0.0,-0.0193996559828519,60.0,17.88973045349121,0.0,-9.841976122970665e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9508972167969,0.0,0.0,0.000111037523311,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.95086669921875,0.0,0.0,0.0001169279057648,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9513854980469,0.0,0.0,8.636259008198977e-05,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.950927734375,0.0,0.0,0.000116927876661,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9521789550781,0.0,0.0,0.00055465468904,287.091552734375,294.1499938964844,298.0985717773437,296.0732421875,299.1014099121094,298.1669921875,288.4909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011830973671749,2.7275071090571146e-08,0.0011830701259896,-0.0703519508242607,0.0,0.0,0.0,-0.0183342024683952,60.0,17.549930572509766,0.0,-9.543213508322881e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9508972167969,0.0,0.0,0.000111037523311,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.95086669921875,0.0,0.0,0.0001169279057648,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9513854980469,0.0,0.0,8.636259008198977e-05,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.950927734375,0.0,0.0,0.000116927876661,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9521789550781,0.0,0.0,0.00055465468904,287.091552734375,294.1499938964844,298.0985717773437,296.0732421875,299.1014099121094,298.1669921875,288.4909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011830973671749,2.7275071090571146e-08,0.0011830701259896,-0.0703519508242607,0.0,0.0,0.0,-0.0183342024683952,60.0,17.549930572509766,0.0,-9.543213508322881e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9618530273437,0.0,0.0,0.0001089929573936,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9617919921875,0.0,0.0,0.0001147748771472,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9623413085937,0.0,0.0,8.477237133774906e-05,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9618835449219,0.0,0.0,0.0001147748553194,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9631042480469,0.0,0.0,0.0005444416892714,287.1042175292969,294.1499938964844,298.0030212402344,296.0204772949219,299.0791320800781,298.080322265625,288.5046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613133829087,2.472725846303092e-08,0.0011612887028604,-0.063719592988491,0.0,0.0,0.0,-0.0170711651444435,60.0,17.162052154541016,0.0,-9.195004224693548e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9618530273437,0.0,0.0,0.0001089929573936,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9617919921875,0.0,0.0,0.0001147748771472,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9623413085937,0.0,0.0,8.477237133774906e-05,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9618835449219,0.0,0.0,0.0001147748553194,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9631042480469,0.0,0.0,0.0005444416892714,287.1042175292969,294.1499938964844,298.0030212402344,296.0204772949219,299.0791320800781,298.080322265625,288.5046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613133829087,2.472725846303092e-08,0.0011612887028604,-0.063719592988491,0.0,0.0,0.0,-0.0170711651444435,60.0,17.162052154541016,0.0,-9.195004224693548e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9726257324219,0.0,0.0,0.0001068310739356,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9725646972656,0.0,0.0,0.0001124983100453,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9730834960937,0.0,0.0,8.309090480906889e-05,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9726257324219,0.0,0.0,0.0001124982882174,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.973876953125,0.0,0.0,0.0005336426547728,287.1166687011719,294.1499938964844,297.9046936035156,295.9655456542969,299.0557556152344,297.99273681640625,288.518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011382788652554,2.2033342261806865e-08,0.0011382567463442,-0.0566979460418224,0.0,0.0,0.0,-0.0157356932759284,60.0,16.744400024414062,0.0,-8.83385524730329e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9726257324219,0.0,0.0,0.0001068310739356,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9725646972656,0.0,0.0,0.0001124983100453,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9730834960937,0.0,0.0,8.309090480906889e-05,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9726257324219,0.0,0.0,0.0001124982882174,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.973876953125,0.0,0.0,0.0005336426547728,287.1166687011719,294.1499938964844,297.9046936035156,295.9655456542969,299.0557556152344,297.99273681640625,288.518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011382788652554,2.2033342261806865e-08,0.0011382567463442,-0.0566979460418224,0.0,0.0,0.0,-0.0157356932759284,60.0,16.744400024414062,0.0,-8.83385524730329e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9779663085937,0.0,0.0,0.000105746970803,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9779052734375,0.0,0.0,0.0001113566977437,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9784240722656,0.0,0.0,8.22477086330764e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9779663085937,0.0,0.0,0.0001113566759158,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97918701171875,0.0,0.0,0.0005282273632474,287.12286376953125,294.1499938964844,297.8547058105469,295.9374084472656,299.0438537597656,297.94891357421875,288.52508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011267259251326,2.0682467294363963e-08,0.0011267052032053,-0.0531737580895423,0.0,0.0,0.0,-0.0150660034269094,60.0,16.53154754638672,0.0,-8.655475625118927e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9832763671875,0.0,0.0,0.0001046961406245,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98321533203125,0.0,0.0,0.000110250119178,298.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9837341308594,0.0,0.0,8.143040031427518e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9832763671875,0.0,0.0,0.0001102500973502,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9844970703125,0.0,0.0,0.0005229781963862,287.12896728515625,294.1499938964844,297.80426025390625,295.9089660644531,299.0316772460937,297.90509033203125,288.5318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155292158946,1.9373077364548408e-08,0.0011155098909512,-0.0497559309005737,0.0,0.0,0.0,-0.0144168883562088,60.0,16.317243576049805,0.0,-8.48430730115979e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9937438964844,0.0,0.0,0.0001027495454763,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99371337890625,0.0,0.0,0.0001082002636394,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99420166015625,0.0,0.0,7.99163753981702e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9937744140625,0.0,0.0,0.0001082002345356,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9949645996094,0.0,0.0,0.0005132546066306,287.1410522460937,294.1499938964844,297.7024841308594,295.8512878417969,299.006591796875,297.81768798828125,288.5453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947877308353,1.694756868175773e-08,0.0010947708506137,-0.0434203296899795,0.0,0.0,0.0,-0.0132144652307033,60.0,15.896369934082031,0.0,-8.171745946583543e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9937438964844,0.0,0.0,0.0001027495454763,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99371337890625,0.0,0.0,0.0001082002636394,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99420166015625,0.0,0.0,7.99163753981702e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9937744140625,0.0,0.0,0.0001082002345356,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9949645996094,0.0,0.0,0.0005132546066306,287.1410522460937,294.1499938964844,297.7024841308594,295.8512878417969,299.006591796875,297.81768798828125,288.5453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947877308353,1.694756868175773e-08,0.0010947708506137,-0.0434203296899795,0.0,0.0,0.0,-0.0132144652307033,60.0,15.896369934082031,0.0,-8.171745946583543e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00408935546875,0.0,0.0,0.0001010840860544,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0040283203125,0.0,0.0,0.0001064464522642,298.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0045471191406,0.0,0.0,7.862101483624429e-05,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.00408935546875,0.0,0.0,0.0001064464304363,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0052795410156,0.0,0.0,0.0005049353349022,287.1529541015625,294.1499938964844,297.6000061035156,295.7929992675781,298.9804382324219,297.7309875488281,288.5588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770416120067,1.4872410858401965e-08,0.0010770267108455,-0.0379957631230354,0.0,0.0,0.0,-0.0121857225894927,60.0,15.50099754333496,0.0,-7.908982269100306e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00408935546875,0.0,0.0,0.0001010840860544,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0040283203125,0.0,0.0,0.0001064464522642,298.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0045471191406,0.0,0.0,7.862101483624429e-05,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.00408935546875,0.0,0.0,0.0001064464304363,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0052795410156,0.0,0.0,0.0005049353349022,287.1529541015625,294.1499938964844,297.6000061035156,295.7929992675781,298.9804382324219,297.7309875488281,288.5588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770416120067,1.4872410858401965e-08,0.0010770267108455,-0.0379957631230354,0.0,0.0,0.0,-0.0121857225894927,60.0,15.50099754333496,0.0,-7.908982269100306e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0143127441406,0.0,0.0,9.973866690415888e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0142517089844,0.0,0.0,0.0001050296559697,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0147399902344,0.0,0.0,7.757457933621481e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0143127441406,0.0,0.0,0.0001050296341418,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0154724121094,0.0,0.0,0.0004982146783731,287.1646728515625,294.1499938964844,297.4975280761719,295.73468017578125,298.9532165527344,297.6449584960937,288.5721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627052979543,1.3196053139097332e-08,0.001062692143023,-0.0336112454533577,0.0,0.0,0.0,-0.0113546792417764,60.0,15.141556739807127,0.0,-7.6998475151413e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0143127441406,0.0,0.0,9.973866690415888e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0142517089844,0.0,0.0,0.0001050296559697,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0147399902344,0.0,0.0,7.757457933621481e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0143127441406,0.0,0.0,0.0001050296341418,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0154724121094,0.0,0.0,0.0004982146783731,287.1646728515625,294.1499938964844,297.4975280761719,295.73468017578125,298.9532165527344,297.6449584960937,288.5721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627052979543,1.3196053139097332e-08,0.001062692143023,-0.0336112454533577,0.0,0.0,0.0,-0.0113546792417764,60.0,15.141556739807127,0.0,-7.6998475151413e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0244445800781,0.0,0.0,9.871082147583364e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0243835449219,0.0,0.0,0.000103947284515,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0248718261719,0.0,0.0,7.677514076931402e-05,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0244445800781,0.0,0.0,0.0001039472626871,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.02557373046875,0.0,0.0,0.0004930803552269,287.1763000488281,294.1499938964844,297.3957214355469,295.6768493652344,298.9248352050781,297.5594177246094,288.5853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517528280615,1.1915405551121694e-08,0.0010517409536987,-0.0302604082971811,0.0,0.0,0.0,-0.0107198050245642,60.0,14.822491645812988,0.0,-7.541965629798143e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0244445800781,0.0,0.0,9.871082147583364e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0243835449219,0.0,0.0,0.000103947284515,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0248718261719,0.0,0.0,7.677514076931402e-05,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0244445800781,0.0,0.0,0.0001039472626871,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.02557373046875,0.0,0.0,0.0004930803552269,287.1763000488281,294.1499938964844,297.3957214355469,295.6768493652344,298.9248352050781,297.5594177246094,288.5853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517528280615,1.1915405551121694e-08,0.0010517409536987,-0.0302604082971811,0.0,0.0,0.0,-0.0107198050245642,60.0,14.822491645812988,0.0,-7.541965629798143e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.02947998046875,0.0,0.0,9.82983547146432e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0294189453125,0.0,0.0,0.0001035129389492,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0299072265625,0.0,0.0,7.645433652214706e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02947998046875,0.0,0.0,0.0001035129243973,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0306091308594,0.0,0.0,0.0004910200368613,287.1820678710937,294.1499938964844,297.3453063964844,295.64825439453125,298.91021728515625,297.5167541503906,288.5919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047357567586,1.1401501964769524e-08,0.0010473461588844,-0.0289154835045337,0.0,0.0,0.0,-0.0104650389403104,60.0,14.67776584625244,0.0,-7.479069097371396e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.03448486328125,0.0,0.0,9.79491087491624e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0344543457031,0.0,0.0,0.0001031451683957,298.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0349426269531,0.0,0.0,7.618269592057914e-05,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0345153808594,0.0,0.0,0.0001031451465678,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.03564453125,0.0,0.0,0.000489275495056,287.18780517578125,294.1499938964844,297.2953186035156,295.6199951171875,298.8952941894531,297.4740600585937,288.59844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436362354084,1.096636026431952e-08,0.0010436252923682,-0.027776563540101,0.0,0.0,0.0,-0.0102493204176425,60.0,14.541990280151367,0.0,-7.426018555634073e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0445251464844,0.0,0.0,9.74060603766702e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04449462890625,0.0,0.0,0.000102573307231,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0449523925781,0.0,0.0,7.576032658107579e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0445251464844,0.0,0.0,0.0001025732926791,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.045654296875,0.0,0.0,0.0004865628725383,287.19927978515625,294.1499938964844,297.1969909667969,295.56475830078125,298.8646240234375,297.3886108398437,288.6114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378494625911,1.0289762819581938e-08,0.0010378391016274,-0.0260054562240839,0.0,0.0,0.0,-0.0099138990044593,60.0,14.294955253601074,0.0,-7.343904684375957e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0445251464844,0.0,0.0,9.74060603766702e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04449462890625,0.0,0.0,0.000102573307231,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0449523925781,0.0,0.0,7.576032658107579e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0445251464844,0.0,0.0,0.0001025732926791,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.045654296875,0.0,0.0,0.0004865628725383,287.19927978515625,294.1499938964844,297.1969909667969,295.56475830078125,298.8646240234375,297.3886108398437,288.6114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378494625911,1.0289762819581938e-08,0.0010378391016274,-0.0260054562240839,0.0,0.0,0.0,-0.0099138990044593,60.0,14.294955253601074,0.0,-7.343904684375957e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0545349121094,0.0,0.0,9.700864757178353e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05450439453125,0.0,0.0,0.000102154808701,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0549621582031,0.0,0.0,7.545122207375243e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0545654296875,0.0,0.0,0.0001021547941491,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0556640625,0.0,0.0,0.0004845777002628,287.2107238769531,294.1499938964844,297.1014099121094,295.5115966796875,298.8328552246094,297.30322265625,288.624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336143895983,9.794612232383317e-09,0.001033604494296,-0.0247091669589281,0.0,0.0,0.0,-0.0096684284508228,60.0,14.075050354003906,0.0,-7.284101144477972e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0545349121094,0.0,0.0,9.700864757178353e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05450439453125,0.0,0.0,0.000102154808701,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0549621582031,0.0,0.0,7.545122207375243e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0545654296875,0.0,0.0,0.0001021547941491,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0556640625,0.0,0.0,0.0004845777002628,287.2107238769531,294.1499938964844,297.1014099121094,295.5115966796875,298.8328552246094,297.30322265625,288.624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336143895983,9.794612232383317e-09,0.001033604494296,-0.0247091669589281,0.0,0.0,0.0,-0.0096684284508228,60.0,14.075050354003906,0.0,-7.284101144477972e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0645751953125,0.0,0.0,9.670849976828322e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06451416015625,0.0,0.0,0.0001018387411022,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0649719238281,0.0,0.0,7.521778024965897e-05,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0645751953125,0.0,0.0,0.0001018387265503,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.065673828125,0.0,0.0,0.0004830784164369,287.2221069335937,294.1499938964844,297.0093078613281,295.46112060546875,298.8000183105469,297.2183837890625,288.636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304163442924,9.420657143266452e-09,0.0010304069146513,-0.0237300768494606,0.0,0.0,0.0,-0.0094830431044101,60.0,13.87773609161377,0.0,-7.239096788680399e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0645751953125,0.0,0.0,9.670849976828322e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06451416015625,0.0,0.0,0.0001018387411022,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0649719238281,0.0,0.0,7.521778024965897e-05,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0645751953125,0.0,0.0,0.0001018387265503,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.065673828125,0.0,0.0,0.0004830784164369,287.2221069335937,294.1499938964844,297.0093078613281,295.46112060546875,298.8000183105469,297.2183837890625,288.636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304163442924,9.420657143266452e-09,0.0010304069146513,-0.0237300768494606,0.0,0.0,0.0,-0.0094830431044101,60.0,13.87773609161377,0.0,-7.239096788680399e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0745849609375,0.0,0.0,9.647471597418188e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.07452392578125,0.0,0.0,0.0001015925590763,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0749816894531,0.0,0.0,7.503594679292291e-05,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0745849609375,0.0,0.0,0.0001015925372485,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0756530761719,0.0,0.0,0.0004819106252398,287.2335205078125,294.1499938964844,296.9213562011719,295.4138488769531,298.7662048339844,297.1346740722656,288.6495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027925289236,9.129383471417896e-09,0.0010279160924255,-0.0229674205183982,0.0,0.0,0.0,-0.0093386461958289,60.0,13.69820785522461,0.0,-7.204139507166475e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0745849609375,0.0,0.0,9.647471597418188e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.07452392578125,0.0,0.0,0.0001015925590763,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0749816894531,0.0,0.0,7.503594679292291e-05,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0745849609375,0.0,0.0,0.0001015925372485,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0756530761719,0.0,0.0,0.0004819106252398,287.2335205078125,294.1499938964844,296.9213562011719,295.4138488769531,298.7662048339844,297.1346740722656,288.6495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027925289236,9.129383471417896e-09,0.0010279160924255,-0.0229674205183982,0.0,0.0,0.0,-0.0093386461958289,60.0,13.69820785522461,0.0,-7.204139507166475e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07958984375,0.0,0.0,9.63885831879452e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0795593261719,0.0,0.0,0.0001015018569887,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0800170898437,0.0,0.0,7.496895705116913e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.07958984375,0.0,0.0,0.0001015018424368,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0806579589844,0.0,0.0,0.000481480412418,287.2391967773437,294.1499938964844,296.879150390625,295.3916015625,298.7488098144531,297.09375,288.6557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270079365,9.022077307463404e-09,0.0010269988561049,-0.022686444222927,0.0,0.0,0.0,-0.009285450913012,60.0,13.617165565490724,0.0,-7.191282236362896e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0845947265625,0.0,0.0,9.630495333112776e-05,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0845642089844,0.0,0.0,0.0001014137960737,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.08502197265625,0.0,0.0,7.490390999009833e-05,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0846252441406,0.0,0.0,0.0001014137742458,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.085693359375,0.0,0.0,0.0004810626560356,287.2449035644531,294.1499938964844,296.8382263183594,295.370361328125,298.7313842773437,297.0528869628906,288.661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026117708534,8.917884208869964e-09,0.0010261087445542,-0.0224136132746934,0.0,0.0,0.0,-0.009233801625669,60.0,13.536859512329102,0.0,-7.178809369179362e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0946655273437,0.0,0.0,9.618253534426913e-05,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0946044921875,0.0,0.0,0.0001012848733807,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0950622558594,0.0,0.0,7.480868953280151e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0946655273437,0.0,0.0,0.0001012848515529,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.095703125,0.0,0.0,0.00048045112635,287.2562866210937,294.1499938964844,296.7606201171875,295.33123779296875,298.6959228515625,296.97332763671875,288.6741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248116450384,8.765354664319602e-09,0.0010248027974739,-0.022014208137989,0.0,0.0,0.0,-0.0091581782326102,60.0,13.390580177307127,0.0,-7.1605697371524e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0946655273437,0.0,0.0,9.618253534426913e-05,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0946044921875,0.0,0.0,0.0001012848733807,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0950622558594,0.0,0.0,7.480868953280151e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0946655273437,0.0,0.0,0.0001012848515529,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.095703125,0.0,0.0,0.00048045112635,287.2562866210937,294.1499938964844,296.7606201171875,295.33123779296875,298.6959228515625,296.97332763671875,288.6741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248116450384,8.765354664319602e-09,0.0010248027974739,-0.022014208137989,0.0,0.0,0.0,-0.0091581782326102,60.0,13.390580177307127,0.0,-7.1605697371524e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1047058105469,0.0,0.0,9.61021869443357e-05,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.10467529296875,0.0,0.0,0.0001012002685456,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1051025390625,0.0,0.0,7.474619633285329e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.104736328125,0.0,0.0,0.0001012002467177,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1057434082031,0.0,0.0,0.0004800498136319,287.2676696777344,294.1499938964844,296.68927001953125,295.2969970703125,298.6598205566406,296.89678955078125,288.6861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023955293931,8.665253403705721e-09,0.0010239466791972,-0.0217520836740732,0.0,0.0,0.0,-0.0091085527092218,60.0,13.259973526000977,0.0,-7.148611302909559e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722200,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1047058105469,0.0,0.0,9.61021869443357e-05,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.10467529296875,0.0,0.0,0.0001012002685456,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1051025390625,0.0,0.0,7.474619633285329e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.104736328125,0.0,0.0,0.0001012002467177,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1057434082031,0.0,0.0,0.0004800498136319,287.2676696777344,294.1499938964844,296.68927001953125,295.2969970703125,298.6598205566406,296.89678955078125,288.6861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023955293931,8.665253403705721e-09,0.0010239466791972,-0.0217520836740732,0.0,0.0,0.0,-0.0091085527092218,60.0,13.259973526000977,0.0,-7.148611302909559e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.11480712890625,0.0,0.0,9.605583909433336e-05,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11474609375,0.0,0.0,0.000101151454146,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1152038574219,0.0,0.0,7.471015123883262e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11480712890625,0.0,0.0,0.0001011514395941,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1158142089844,0.0,0.0,0.0004798182926606,287.2790832519531,294.1499938964844,296.62481689453125,295.2682800292969,298.6232604980469,296.823974609375,288.6981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234614601358,8.607510260105755e-09,0.001023452845402,-0.0216008722782135,0.0,0.0,0.0,-0.0090799266472458,60.0,13.145062446594238,0.0,-7.141718327829949e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
