time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722320,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.11480712890625,0.0,0.0,9.605583909433336e-05,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11474609375,0.0,0.0,0.000101151454146,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1152038574219,0.0,0.0,7.471015123883262e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11480712890625,0.0,0.0,0.0001011514395941,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1158142089844,0.0,0.0,0.0004798182926606,287.2790832519531,294.1499938964844,296.62481689453125,295.2682800292969,298.6232604980469,296.823974609375,288.6981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234614601358,8.607510260105755e-09,0.001023452845402,-0.0216008722782135,0.0,0.0,0.0,-0.0090799266472458,60.0,13.145062446594238,0.0,-7.141718327829949e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1249084472656,0.0,0.0,9.603614307707176e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1248779296875,0.0,0.0,0.0001011307176668,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.12530517578125,0.0,0.0,7.469482807209715e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1249084472656,0.0,0.0,0.0001011307031149,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1259155273437,0.0,0.0,0.0004797199217136,287.2904663085937,294.1499938964844,296.5679626464844,295.2455749511719,298.5863342285156,296.755615234375,288.7099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232515633106,8.582975219439959e-09,0.0010232429485768,-0.021536624059081,0.0,0.0,0.0,-0.0090677635744214,60.0,13.045766830444336,0.0,-7.138790181215884e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1249084472656,0.0,0.0,9.603614307707176e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1248779296875,0.0,0.0,0.0001011307176668,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.12530517578125,0.0,0.0,7.469482807209715e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1249084472656,0.0,0.0,0.0001011307031149,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1259155273437,0.0,0.0,0.0004797199217136,287.2904663085937,294.1499938964844,296.5679626464844,295.2455749511719,298.5863342285156,296.755615234375,288.7099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232515633106,8.582975219439959e-09,0.0010232429485768,-0.021536624059081,0.0,0.0,0.0,-0.0090677635744214,60.0,13.045766830444336,0.0,-7.138790181215884e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1299743652344,0.0,0.0,9.603516082279384e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.12994384765625,0.0,0.0,0.0001011296844808,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1303405761719,0.0,0.0,7.469406409654766e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1299743652344,0.0,0.0,0.0001011296626529,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1309814453125,0.0,0.0,0.0004797150031663,287.29620361328125,294.1499938964844,296.5426330566406,295.2366943359375,298.5677795410156,296.7234191894531,288.7157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232424829155,8.581753974112871e-09,0.001023233984597,-0.0215334258973598,0.0,0.0,0.0,-0.0090671647340059,60.0,13.00272274017334,0.0,-7.138644519955052e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1350402832031,0.0,0.0,9.603721991879866e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.135009765625,0.0,0.0,0.0001011318527162,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.13543701171875,0.0,0.0,7.469566480722278e-05,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1350402832031,0.0,0.0,0.0001011318308883,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13604736328125,0.0,0.0,0.0004797253059223,287.3019104003906,294.1499938964844,296.5194396972656,295.22955322265625,298.5491943359375,296.6925048828125,288.7215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232646018266,8.584320809745805e-09,0.0010232559870928,-0.0215401463210582,0.0,0.0,0.0,-0.0090684378519654,60.0,12.963120460510254,0.0,-7.138950763874163e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.14520263671875,0.0,0.0,9.604874503565952e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1451721191406,0.0,0.0,0.0001011439817375,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.14556884765625,0.0,0.0,7.470462878700346e-05,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.14520263671875,0.0,0.0,0.0001011439671856,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.14617919921875,0.0,0.0,0.0004797828732989,287.3133239746094,294.1499938964844,296.4798889160156,295.220703125,298.5120544433594,296.63494873046875,288.7331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233856737613,8.598678213900257e-09,0.0010233770590275,-0.0215777456760406,0.0,0.0,0.0,-0.0090755466371774,60.0,12.894469261169434,0.0,-7.140663882410081e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.14520263671875,0.0,0.0,9.604874503565952e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1451721191406,0.0,0.0,0.0001011439817375,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.14556884765625,0.0,0.0,7.470462878700346e-05,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.14520263671875,0.0,0.0,0.0001011439671856,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.14617919921875,0.0,0.0,0.0004797828732989,287.3133239746094,294.1499938964844,296.4798889160156,295.220703125,298.5120544433594,296.63494873046875,288.7331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233856737613,8.598678213900257e-09,0.0010233770590275,-0.0215777456760406,0.0,0.0,0.0,-0.0090755466371774,60.0,12.894469261169434,0.0,-7.140663882410081e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1553955078125,0.0,0.0,9.606812091078608e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15533447265625,0.0,0.0,0.0001011643907986,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15576171875,0.0,0.0,7.471969729522243e-05,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1553955078125,0.0,0.0,0.0001011643689707,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1563720703125,0.0,0.0,0.0004798796435352,287.3247985839844,294.1499938964844,296.45001220703125,295.2196350097656,298.4750671386719,296.5858154296875,288.7445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235925437882,8.622820679704546e-09,0.0010235838126391,-0.0216409657150506,0.0,0.0,0.0,-0.009087516926229,60.0,12.845303535461426,0.0,-7.143545843746324e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1553955078125,0.0,0.0,9.606812091078608e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15533447265625,0.0,0.0,0.0001011643907986,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15576171875,0.0,0.0,7.471969729522243e-05,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1553955078125,0.0,0.0,0.0001011643689707,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1563720703125,0.0,0.0,0.0004798796435352,287.3247985839844,294.1499938964844,296.45001220703125,295.2196350097656,298.4750671386719,296.5858154296875,288.7445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235925437882,8.622820679704546e-09,0.0010235838126391,-0.0216409657150506,0.0,0.0,0.0,-0.009087516926229,60.0,12.845303535461426,0.0,-7.143545843746324e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656188964844,0.0,0.0,9.609385597286746e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0001011914864648,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,7.473971345461905e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656188964844,0.0,0.0,0.0001011914719128,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.16656494140625,0.0,0.0,0.0004800082242581,287.33624267578125,294.1499938964844,296.4277648925781,295.2248229980469,298.4383239746094,296.5436096191406,288.7557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238667018711,8.654885697012561e-09,0.0010238580871373,-0.0217249318957328,0.0,0.0,0.0,-0.0091034127399325,60.0,12.809946060180664,0.0,-7.147373537463866e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656188964844,0.0,0.0,9.609385597286746e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0001011914864648,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,7.473971345461905e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656188964844,0.0,0.0,0.0001011914719128,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.16656494140625,0.0,0.0,0.0004800082242581,287.33624267578125,294.1499938964844,296.4277648925781,295.2248229980469,298.4383239746094,296.5436096191406,288.7557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238667018711,8.654885697012561e-09,0.0010238580871373,-0.0217249318957328,0.0,0.0,0.0,-0.0091034127399325,60.0,12.809946060180664,0.0,-7.147373537463866e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.17584228515625,0.0,0.0,9.613479051040486e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1758117675781,0.0,0.0,0.0001012345965136,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1762084960937,0.0,0.0,7.477155304513872e-05,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.17584228515625,0.0,0.0,0.0001012345819617,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1767883300781,0.0,0.0,0.0004802127077709,287.3477478027344,294.1499938964844,296.410400390625,295.2341613769531,298.40191650390625,296.5069885253906,288.7668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705893783655938e-09,0.0010242939461022,-0.0218585059046745,0.0,0.0,0.0,-0.0091286990791559,60.0,12.786076545715332,0.0,-7.153465020337535e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.17584228515625,0.0,0.0,9.613479051040486e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1758117675781,0.0,0.0,0.0001012345965136,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1762084960937,0.0,0.0,7.477155304513872e-05,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.17584228515625,0.0,0.0,0.0001012345819617,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1767883300781,0.0,0.0,0.0004802127077709,287.3477478027344,294.1499938964844,296.410400390625,295.2341613769531,298.40191650390625,296.5069885253906,288.7668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705893783655938e-09,0.0010242939461022,-0.0218585059046745,0.0,0.0,0.0,-0.0091286990791559,60.0,12.786076545715332,0.0,-7.153465020337535e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.18096923828125,0.0,0.0,9.61665718932636e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1809387207031,0.0,0.0,0.0001012680659187,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,7.47962694731541e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1809997558594,0.0,0.0,0.0001012680440908,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1819152832031,0.0,0.0,0.0004803714691661,287.3534851074219,294.1499938964844,296.4034423828125,295.2402648925781,298.38385009765625,296.49127197265625,288.7723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745491442141429e-09,0.0010246339952573,-0.0219621937721967,0.0,0.0,0.0,-0.0091483360156416,60.0,12.779536247253418,0.0,-7.158195813872227e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1861267089844,0.0,0.0,9.620284981792791e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1860656738281,0.0,0.0,0.0001013062646961,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1864624023437,0.0,0.0,7.48244856367819e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1861267089844,0.0,0.0,0.0001013062501442,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18707275390625,0.0,0.0,0.0004805526987183,287.3592224121094,294.1499938964844,296.3975830078125,295.24725341796875,298.3658752441406,296.4765014648437,288.77789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790693506455227e-09,0.0010250206105411,-0.0220805592834949,0.0,0.0,0.0,-0.009170745499432,60.0,12.774879455566406,0.0,-7.16359807029221e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1964416503906,0.0,0.0,9.630883869249374e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1964111328125,0.0,0.0,0.0001014178778859,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19677734375,0.0,0.0,7.49069222365506e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1964416503906,0.0,0.0,0.000101417863334,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1973571777344,0.0,0.0,0.0004810821264982,287.3707580566406,294.1499938964844,296.388916015625,295.2637939453125,298.3305358886719,296.4534912109375,288.78875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261567076668,8.922747873896242e-09,0.0010261478601023,-0.022426351904869,0.0,0.0,0.0,-0.0092362007126212,60.0,12.779017448425291,0.0,-7.17939130367995e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1964416503906,0.0,0.0,9.630883869249374e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1964111328125,0.0,0.0,0.0001014178778859,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19677734375,0.0,0.0,7.49069222365506e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1964416503906,0.0,0.0,0.000101417863334,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1973571777344,0.0,0.0,0.0004810821264982,287.3707580566406,294.1499938964844,296.388916015625,295.2637939453125,298.3305358886719,296.4534912109375,288.78875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261567076668,8.922747873896242e-09,0.0010261478601023,-0.022426351904869,0.0,0.0,0.0,-0.0092362007126212,60.0,12.779017448425291,0.0,-7.17939130367995e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2068176269531,0.0,0.0,9.644436067901552e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2067565917969,0.0,0.0,0.0001015605885186,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2071533203125,0.0,0.0,7.501232903450727e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2068176269531,0.0,0.0,0.0001015605666907,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2077331542969,0.0,0.0,0.0004817590815946,287.38232421875,294.1499938964844,296.3840637207031,295.28338623046875,298.2958679199219,296.4364929199219,288.79949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276010725647,9.091593256016496e-09,0.0010275919921696,-0.0228684712201356,0.0,0.0,0.0,-0.009319907054305,60.0,12.795470237731934,0.0,-7.19961050776874e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2068176269531,0.0,0.0,9.644436067901552e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2067565917969,0.0,0.0,0.0001015605885186,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2071533203125,0.0,0.0,7.501232903450727e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2068176269531,0.0,0.0,0.0001015605666907,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2077331542969,0.0,0.0,0.0004817590815946,287.38232421875,294.1499938964844,296.3840637207031,295.28338623046875,298.2958679199219,296.4364929199219,288.79949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276010725647,9.091593256016496e-09,0.0010275919921696,-0.0228684712201356,0.0,0.0,0.0,-0.009319907054305,60.0,12.795470237731934,0.0,-7.19961050776874e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2172241210937,0.0,0.0,9.66047155088745e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171936035156,0.0,0.0,0.0001017294489429,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2175598144531,0.0,0.0,7.513704622397199e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2172241210937,0.0,0.0,0.000101729434391,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2181091308594,0.0,0.0,0.0004825601063203,287.3939514160156,294.1499938964844,296.3826599121094,295.3056945800781,298.26177978515625,296.423583984375,288.81011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293098166584,9.291388103349618e-09,0.001029300619848,-0.0233916118741035,0.0,0.0,0.0,-0.009418954141438,60.0,12.820829391479492,0.0,-7.223572140446778e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2172241210937,0.0,0.0,9.66047155088745e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171936035156,0.0,0.0,0.0001017294489429,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2175598144531,0.0,0.0,7.513704622397199e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2172241210937,0.0,0.0,0.000101729434391,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2181091308594,0.0,0.0,0.0004825601063203,287.3939514160156,294.1499938964844,296.3826599121094,295.3056945800781,298.26177978515625,296.423583984375,288.81011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293098166584,9.291388103349618e-09,0.001029300619848,-0.0233916118741035,0.0,0.0,0.0,-0.009418954141438,60.0,12.820829391479492,0.0,-7.223572140446778e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276611328125,0.0,0.0,9.679307549959049e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276306152344,0.0,0.0,0.0001019277988234,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279968261719,0.0,0.0,7.528354763053358e-05,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276611328125,0.0,0.0,0.0001019277842715,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22857666015625,0.0,0.0,0.0004835010040551,287.40557861328125,294.1499938964844,296.3843688964844,295.3303527832031,298.2283020019531,296.4145812988281,288.8206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526068822651725e-09,0.001031307154335,-0.0240060724318027,0.0,0.0,0.0,-0.0095352940261363,60.0,12.85507106781006,0.0,-7.251768607829946e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276611328125,0.0,0.0,9.679307549959049e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276306152344,0.0,0.0,0.0001019277988234,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279968261719,0.0,0.0,7.528354763053358e-05,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276611328125,0.0,0.0,0.0001019277842715,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22857666015625,0.0,0.0,0.0004835010040551,287.40557861328125,294.1499938964844,296.3843688964844,295.3303527832031,298.2283020019531,296.4145812988281,288.8206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526068822651725e-09,0.001031307154335,-0.0240060724318027,0.0,0.0,0.0,-0.0095352940261363,60.0,12.85507106781006,0.0,-7.251768607829946e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2328796386719,0.0,0.0,9.68888634815812e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2328491210937,0.0,0.0,0.0001020286654238,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332458496094,0.0,0.0,7.535805343650281e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.23291015625,0.0,0.0,0.0001020286508719,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337951660156,0.0,0.0,0.0004839795001316,287.411376953125,294.1499938964844,296.3862609863281,295.3434753417969,298.2115478515625,296.40985107421875,288.825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323371971026,9.645413356906827e-09,0.0010323275346308,-0.0243185441941022,0.0,0.0,0.0,-0.0095944581553339,60.0,12.87214183807373,0.0,-7.266128676519656e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2381286621094,0.0,0.0,9.69972534221597e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23809814453125,0.0,0.0,0.0001021428033709,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23846435546875,0.0,0.0,7.544235268142074e-05,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2381286621094,0.0,0.0,0.000102142788819,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.239013671875,0.0,0.0,0.0004845209186896,287.4172058105469,294.1499938964844,296.3887939453125,295.3570251464844,298.1949157714844,296.40606689453125,288.8311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033492735587,9.780457332908554e-09,0.0010334829567,-0.024672107771039,0.0,0.0,0.0,-0.0096614081412553,60.0,12.891937255859377,0.0,-7.282395131369412e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2486572265625,0.0,0.0,9.72326670307666e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2486267089844,0.0,0.0,0.0001023907097987,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489929199219,0.0,0.0,7.562545215478167e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2486572265625,0.0,0.0,0.0001023906952468,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2495422363281,0.0,0.0,0.0004856968589592,287.42889404296875,294.1499938964844,296.39556884765625,295.3853454589844,298.16265869140625,296.404052734375,288.8415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359995067119,1.0073764933338223e-08,0.0010359894949942,-0.0254399981349706,0.0,0.0,0.0,-0.0098068062216043,60.0,12.942520141601562,0.0,-7.317786554494887e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2486572265625,0.0,0.0,9.72326670307666e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2486267089844,0.0,0.0,0.0001023907097987,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489929199219,0.0,0.0,7.562545215478167e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2486572265625,0.0,0.0,0.0001023906952468,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2495422363281,0.0,0.0,0.0004856968589592,287.42889404296875,294.1499938964844,296.39556884765625,295.3853454589844,298.16265869140625,296.404052734375,288.8415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359995067119,1.0073764933338223e-08,0.0010359894949942,-0.0254399981349706,0.0,0.0,0.0,-0.0098068062216043,60.0,12.942520141601562,0.0,-7.317786554494887e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2592468261719,0.0,0.0,9.74770446191542e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2592163085937,0.0,0.0,0.0001026480531436,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25958251953125,0.0,0.0,7.581552199553698e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25927734375,0.0,0.0,0.0001026480313157,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601318359375,0.0,0.0,0.0004869175900239,287.4406433105469,294.1499938964844,296.4043884277344,295.4149475097656,298.1311950683594,296.4055480957031,288.85186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378244930109304e-08,0.0010385931236669,-0.0262370910495519,0.0,0.0,0.0,-0.0099577503278851,60.0,12.999677658081056,0.0,-7.354617537203012e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2592468261719,0.0,0.0,9.74770446191542e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2592163085937,0.0,0.0,0.0001026480531436,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25958251953125,0.0,0.0,7.581552199553698e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25927734375,0.0,0.0,0.0001026480313157,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601318359375,0.0,0.0,0.0004869175900239,287.4406433105469,294.1499938964844,296.4043884277344,295.4149475097656,298.1311950683594,296.4055480957031,288.85186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378244930109304e-08,0.0010385931236669,-0.0262370910495519,0.0,0.0,0.0,-0.0099577503278851,60.0,12.999677658081056,0.0,-7.354617537203012e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698974609375,0.0,0.0,9.77282106759958e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698669433594,0.0,0.0,0.0001029125414788,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27020263671875,0.0,0.0,7.60108741815202e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698974609375,0.0,0.0,0.0001029125269269,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.270751953125,0.0,0.0,0.0004881722270511,287.4524230957031,294.1499938964844,296.41485595703125,295.44549560546875,298.100341796875,296.409423828125,288.86212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691185714506446e-08,0.0010412688134238,-0.0270562823861837,0.0,0.0,0.0,-0.0101128872483968,60.0,13.060920715332031,0.0,-7.392567624719959e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698974609375,0.0,0.0,9.77282106759958e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698669433594,0.0,0.0,0.0001029125414788,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27020263671875,0.0,0.0,7.60108741815202e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698974609375,0.0,0.0,0.0001029125269269,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.270751953125,0.0,0.0,0.0004881722270511,287.4524230957031,294.1499938964844,296.41485595703125,295.44549560546875,298.100341796875,296.409423828125,288.86212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691185714506446e-08,0.0010412688134238,-0.0270562823861837,0.0,0.0,0.0,-0.0101128872483968,60.0,13.060920715332031,0.0,-7.392567624719959e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2805480957031,0.0,0.0,9.798390237847344e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.280517578125,0.0,0.0,0.0001031817955663,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2808837890625,0.0,0.0,7.620974793098867e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2805480957031,0.0,0.0,0.0001031817810144,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2814025878906,0.0,0.0,0.0004894494195468,287.4642028808594,294.1499938964844,296.4266052246094,295.4765930175781,298.0699462890625,296.4151611328125,288.8723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009758438262908e-08,0.0010439926991239,-0.0278901606798172,0.0,0.0,0.0,-0.0102708162739872,60.0,13.125242233276367,0.0,-7.431301440874449e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2805480957031,0.0,0.0,9.798390237847344e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.280517578125,0.0,0.0,0.0001031817955663,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2808837890625,0.0,0.0,7.620974793098867e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2805480957031,0.0,0.0,0.0001031817810144,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2814025878906,0.0,0.0,0.0004894494195468,287.4642028808594,294.1499938964844,296.4266052246094,295.4765930175781,298.0699462890625,296.4151611328125,288.8723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009758438262908e-08,0.0010439926991239,-0.0278901606798172,0.0,0.0,0.0,-0.0102708162739872,60.0,13.125242233276367,0.0,-7.431301440874449e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.285888671875,0.0,0.0,9.811197378439827e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2858581542969,0.0,0.0,0.0001033166627166,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862243652344,0.0,0.0,7.630935579072684e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.285888671875,0.0,0.0,0.0001033166481647,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867431640625,0.0,0.0,0.0004900891799479,287.4700927734375,294.1499938964844,296.432861328125,295.4922180175781,298.0549621582031,296.4189758300781,288.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169333014038333e-08,0.0010453588329255,-0.028307830914855,0.0,0.0,0.0,-0.0103499321267008,60.0,13.158807754516602,0.0,-7.45074117958211e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.291259765625,0.0,0.0,9.823883010540158e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2912292480469,0.0,0.0,0.0001034502492984,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29156494140625,0.0,0.0,7.640802505193278e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.291259765625,0.0,0.0,0.0001034502347465,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920837402344,0.0,0.0,0.0004907228867523,287.4760131835937,294.1499938964844,296.4393005371094,295.50787353515625,298.0401306152344,296.4233093261719,288.8824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327391469251324e-08,0.0010467104148119,-0.0287215206772089,0.0,0.0,0.0,-0.0104282889515161,60.0,13.192805290222168,0.0,-7.470021046174224e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019714355469,0.0,0.0,9.848942863754928e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30194091796875,0.0,0.0,0.0001037141410051,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30230712890625,0.0,0.0,7.660293340450153e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.302001953125,0.0,0.0,0.0001037141264532,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30279541015625,0.0,0.0,0.0004919747007079,287.4878845214844,294.1499938964844,296.4525451660156,295.5390319824219,298.01092529296875,296.4330749511719,288.892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493900626897,1.1639621710912706e-08,0.0010493785375729,-0.0295386854559183,0.0,0.0,0.0,-0.0105830654501914,60.0,13.261542320251465,0.0,-7.508180033255486e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019714355469,0.0,0.0,9.848942863754928e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30194091796875,0.0,0.0,0.0001037141410051,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30230712890625,0.0,0.0,7.660293340450153e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.302001953125,0.0,0.0,0.0001037141264532,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30279541015625,0.0,0.0,0.0004919747007079,287.4878845214844,294.1499938964844,296.4525451660156,295.5390319824219,298.01092529296875,296.4330749511719,288.892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493900626897,1.1639621710912706e-08,0.0010493785375729,-0.0295386854559183,0.0,0.0,0.0,-0.0105830654501914,60.0,13.261542320251465,0.0,-7.508180033255486e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724540,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127746582031,0.0,0.0,9.872788359643891e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.312744140625,0.0,0.0,0.0001039652415784,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,7.678839028812945e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127746582031,0.0,0.0,0.0001039652270264,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135986328125,0.0,0.0,0.0004931658040732,287.499755859375,294.1499938964844,296.4660339355469,295.5696716308594,297.9825744628906,296.4443054199219,288.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519308270886,1.193671650412398e-08,0.0010519188363105,-0.0303161833435297,0.0,0.0,0.0,-0.0107303475961089,60.0,13.330296516418455,0.0,-7.544579716523003e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127746582031,0.0,0.0,9.872788359643891e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.312744140625,0.0,0.0,0.0001039652415784,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,7.678839028812945e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127746582031,0.0,0.0,0.0001039652270264,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135986328125,0.0,0.0,0.0004931658040732,287.499755859375,294.1499938964844,296.4660339355469,295.5696716308594,297.9825744628906,296.4443054199219,288.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519308270886,1.193671650412398e-08,0.0010519188363105,-0.0303161833435297,0.0,0.0,0.0,-0.0107303475961089,60.0,13.330296516418455,0.0,-7.544579716523003e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
