time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724660,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236083984375,0.0,0.0,9.895534458337352e-05,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235778808594,0.0,0.0,0.000104204773379,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,7.696531247347593e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236083984375,0.0,0.0,0.0001042047588271,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32440185546875,0.0,0.0,0.0004943020176142,287.5116882324219,294.1499938964844,296.4793701171875,295.5993957519531,297.9551086425781,296.4566955566406,288.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543551761657,1.2220129796958192e-08,0.0010543429525569,-0.0310578253120183,0.0,0.0,0.0,-0.0108708515763282,60.0,13.39854907989502,0.0,-7.579384941891476e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236083984375,0.0,0.0,9.895534458337352e-05,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235778808594,0.0,0.0,0.000104204773379,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,7.696531247347593e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236083984375,0.0,0.0,0.0001042047588271,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32440185546875,0.0,0.0,0.0004943020176142,287.5116882324219,294.1499938964844,296.4793701171875,295.5993957519531,297.9551086425781,296.4566955566406,288.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543551761657,1.2220129796958192e-08,0.0010543429525569,-0.0310578253120183,0.0,0.0,0.0,-0.0108708515763282,60.0,13.39854907989502,0.0,-7.579384941891476e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297119140625,0.0,0.0,9.907181811286137e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296813964844,0.0,0.0,0.0001043274241965,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300170898437,0.0,0.0,7.705589814577252e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297119140625,0.0,0.0,0.0001043274096446,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,0.0004948838613927,287.5184020996094,294.1499938964844,296.4866638183594,295.61553955078125,297.94024658203125,296.4637451171875,288.918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555959306657,1.2365249268952994e-08,0.0010555835906416,-0.0314375571906566,0.0,0.0,0.0,-0.010942792519927,60.0,13.4350004196167,0.0,-7.597238038670184e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,9.916324052028358e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33447265625,0.0,0.0,0.0001044236996676,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,7.712700607953593e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,0.0001044236851157,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352966308594,0.0,0.0,0.0004953405587002,287.5236511230469,294.1499938964844,296.4922180175781,295.6278991699219,297.9285888671875,296.46929931640625,288.922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565704433247,1.2479161703993212e-08,0.0010565579868853,-0.0317356176674366,0.0,0.0,0.0,-0.0109992651268839,60.0,13.463637351989746,0.0,-7.611266283902296e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399353027344,0.0,0.0,9.927093196893112e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33990478515625,0.0,0.0,0.000104537095467,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402404785156,0.0,0.0,7.721076690359041e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399658203125,0.0,0.0,0.0001045370809151,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,0.0004958784556947,287.5296325683594,294.1499938964844,296.4983215332031,295.6415710449219,297.9151916503906,296.4755859375,288.9275817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577194625511,1.2613335265143633e-08,0.0010577068896964,-0.0320866852998733,0.0,0.0,0.0,-0.0110657885670661,60.0,13.496801376342772,0.0,-7.62780629770532e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,9.93668072624132e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453674316406,0.0,0.0,0.0001046380566549,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.345703125,0.0,0.0,7.728533091722056e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,0.000104638042103,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34619140625,0.0,0.0,0.0004963573883287,287.5356140136719,294.1499938964844,296.5041809082031,295.65478515625,297.902099609375,296.48175048828125,288.9325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587389115244,1.2732790821701201e-08,0.001058726105839,-0.0323992371559143,0.0,0.0,0.0,-0.0111249964684247,60.0,13.527687072753906,0.0,-7.6425472173014e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,9.954023698810488e-05,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,0.000104820690467,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.0,7.742022717138752e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,0.0001048206759151,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,0.0004972236929461,287.547607421875,294.1499938964844,296.51495361328125,295.6797180175781,297.8765869140625,296.4931640625,288.9424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.2948882854857402e-08,0.0010605764109641,-0.0329646058380603,0.0,0.0,0.0,-0.0112321348860859,60.0,13.584327697753906,0.0,-7.669248702768527e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,9.954023698810488e-05,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,0.000104820690467,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.0,7.742022717138752e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,0.0001048206759151,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,0.0004972236929461,287.547607421875,294.1499938964844,296.51495361328125,295.6797180175781,297.8765869140625,296.4931640625,288.9424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.2948882854857402e-08,0.0010605764109641,-0.0329646058380603,0.0,0.0,0.0,-0.0112321348860859,60.0,13.584327697753906,0.0,-7.669248702768527e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,9.969268285203724e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673095703125,0.0,0.0,0.0001049812199198,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,7.753879617666826e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,0.0001049812053679,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,0.0004979852237738,287.55963134765625,294.1499938964844,296.5241394042969,295.7022705078125,297.85186767578125,296.5032653808594,288.9523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138824250802372e-08,0.0010622013360261,-0.0334615297615528,0.0,0.0,0.0,-0.0113263018429279,60.0,13.634164810180664,0.0,-7.692757719723886e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,9.969268285203724e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673095703125,0.0,0.0,0.0001049812199198,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,7.753879617666826e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,0.0001049812053679,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,0.0004979852237738,287.55963134765625,294.1499938964844,296.5241394042969,295.7022705078125,297.85186767578125,296.5032653808594,288.9523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138824250802372e-08,0.0010622013360261,-0.0334615297615528,0.0,0.0,0.0,-0.0113263018429279,60.0,13.634164810180664,0.0,-7.692757719723886e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783264160156,0.0,0.0,9.982862684410064e-05,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,0.0001051243816618,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,7.764453039271757e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,0.0001051243671099,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,0.000498664274346,287.5716552734375,294.1499938964844,296.5313720703125,295.7221374511719,297.8276062011719,296.51220703125,288.96221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636637452989,1.3308210533580224e-08,0.0010636504739522,-0.0339046567678451,0.0,0.0,0.0,-0.0114102764055132,60.0,13.678994178771973,0.0,-7.71375212593739e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783264160156,0.0,0.0,9.982862684410064e-05,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,0.0001051243816618,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,7.764453039271757e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,0.0001051243671099,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,0.000498664274346,287.5716552734375,294.1499938964844,296.5313720703125,295.7221374511719,297.8276062011719,296.51220703125,288.96221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636637452989,1.3308210533580224e-08,0.0010636504739522,-0.0339046567678451,0.0,0.0,0.0,-0.0114102764055132,60.0,13.678994178771973,0.0,-7.71375212593739e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,9.994117863243446e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38934326171875,0.0,0.0,0.0001052428997354,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896484375,0.0,0.0,7.773206743877381e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,0.0001052428924595,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,0.0004992265021428,287.5837097167969,294.1499938964844,296.53631591796875,295.73895263671875,297.8038024902344,296.5196228027344,288.9721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445912445097e-08,0.0010648493189364,-0.0342715084552764,0.0,0.0,0.0,-0.011479795910418,60.0,13.716736793518066,0.0,-7.731156159707099e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,9.994117863243446e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38934326171875,0.0,0.0,0.0001052428997354,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896484375,0.0,0.0,7.773206743877381e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,0.0001052428924595,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,0.0004992265021428,287.5837097167969,294.1499938964844,296.53631591796875,295.73895263671875,297.8038024902344,296.5196228027344,288.9721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445912445097e-08,0.0010648493189364,-0.0342715084552764,0.0,0.0,0.0,-0.011479795910418,60.0,13.716736793518066,0.0,-7.731156159707099e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,9.999708709074184e-05,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,0.0001053017767844,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951721191406,0.0,0.0,7.777554856147617e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,0.0001053017622325,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0004995057824999,287.5897216796875,294.1499938964844,296.5378112792969,295.7460632324219,297.7919006347656,296.52349853515625,288.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654591023921,1.3518105745902176e-08,0.0010654455982148,-0.0344537310302257,0.0,0.0,0.0,-0.011514333076775,60.0,13.736125946044922,0.0,-7.739807728057714e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,0.0001000378324533,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,0.0001053446831065,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,7.780724263284355e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004211425781,0.0,0.0,0.0001053446685546,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,0.0004997093346901,287.59576416015625,294.1499938964844,296.5386047363281,295.7522888183594,297.7801208496094,296.5264892578125,288.9819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.3568867807123295e-08,0.0010658756364136,-0.0345865190029144,0.0,0.0,0.0,-0.0115394769236445,60.0,13.750883102416992,0.0,-7.746116637008529e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114685058594,0.0,0.0,0.0001001002819975,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41143798828125,0.0,0.0,0.0001054104432114,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0,0.0,7.785580964991823e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114685058594,0.0,0.0,0.0001054104286595,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,0.0005000212695449,287.6077880859375,294.1499938964844,296.5378723144531,295.7618408203125,297.7569885253906,296.5294189453125,288.9918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665567824617,1.3646678453937966e-08,0.0010665430454537,-0.0347900576889514,0.0,0.0,0.0,-0.0115780625492334,60.0,13.769325256347656,0.0,-7.7557906763559e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114685058594,0.0,0.0,0.0001001002819975,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41143798828125,0.0,0.0,0.0001054104432114,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0,0.0,7.785580964991823e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114685058594,0.0,0.0,0.0001054104286595,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,0.0005000212695449,287.6077880859375,294.1499938964844,296.5378723144531,295.7618408203125,297.7569885253906,296.5294189453125,288.9918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665567824617,1.3646678453937966e-08,0.0010665430454537,-0.0347900576889514,0.0,0.0,0.0,-0.0115780625492334,60.0,13.769325256347656,0.0,-7.7557906763559e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,0.0001001452837954,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,0.0001054578315233,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,7.789081428200006e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,0.0001054578169714,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,0.0005002460675314,287.6198425292969,294.1499938964844,296.53375244140625,295.7672119140625,297.7342224121094,296.5290832519531,289.00164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702750045752056e-08,0.0010670231422409,-0.0349367260932922,0.0,0.0,0.0,-0.0116058615967631,60.0,13.77682876586914,0.0,-7.762765363850124e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,0.0001001452837954,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,0.0001054578315233,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,7.789081428200006e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,0.0001054578169714,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,0.0005002460675314,287.6198425292969,294.1499938964844,296.53375244140625,295.7672119140625,297.7342224121094,296.5290832519531,289.00164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702750045752056e-08,0.0010670231422409,-0.0349367260932922,0.0,0.0,0.0,-0.0116058615967631,60.0,13.77682876586914,0.0,-7.762765363850124e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,0.0001001751079456,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,0.0001054892345564,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,7.791401003487408e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0001054892200045,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,0.0005003950209356,287.63189697265625,294.1499938964844,296.5259094238281,295.7680358886719,297.711669921875,296.5259094238281,289.011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739908766297049e-08,0.0010673409560695,-0.0350339226424694,0.0,0.0,0.0,-0.0116242840886116,60.0,13.774968147277832,0.0,-7.767389575974448e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,0.0001001751079456,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,0.0001054892345564,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,7.791401003487408e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0001054892200045,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,0.0005003950209356,287.63189697265625,294.1499938964844,296.5259094238281,295.7680358886719,297.711669921875,296.5259094238281,289.011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739908766297049e-08,0.0010673409560695,-0.0350339226424694,0.0,0.0,0.0,-0.0116242840886116,60.0,13.774968147277832,0.0,-7.767389575974448e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,0.0001001890486804,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407043457031,0.0,0.0,0.0001055039174389,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410095214844,0.0,0.0,7.792485121171921e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,0.0001055039028869,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,0.0005004646955057,287.6396179199219,294.1499938964844,296.5187683105469,295.7660217285156,297.6972961425781,296.5232849121094,289.0177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675034718587,1.3757282424364805e-08,0.0010674897348508,-0.0350793674588203,0.0,0.0,0.0,-0.0116328978911042,60.0,13.771698951721191,0.0,-7.769552468062103e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447326660156,0.0,0.0,0.0001001888667815,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,0.000105503720988,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44500732421875,0.0,0.0,7.792471296852455e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447326660156,0.0,0.0,0.000105503713712,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454345703125,0.0,0.0,0.0005004637641832,287.6439514160156,294.1499938964844,296.51397705078125,295.76397705078125,297.68927001953125,296.5194702148437,289.0213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067501027137,1.3757054162510942e-08,0.001067487290129,-0.0350787714123725,0.0,0.0,0.0,-0.0116327814757823,60.0,13.76226806640625,0.0,-7.769524046352674e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502868652344,0.0,0.0,0.0001001929267658,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45025634765625,0.0,0.0,0.0001055079992511,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505310058594,0.0,0.0,7.79278707341291e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502868652344,0.0,0.0,0.0001055079846992,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,0.0005004840786568,287.64996337890625,294.1499938964844,296.50634765625,295.7599792480469,297.6781005859375,296.5159606933594,289.0262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675430530682,1.3762112338611132e-08,0.0010675293160602,-0.0350920036435127,0.0,0.0,0.0,-0.0116352830082178,60.0,13.75493335723877,0.0,-7.770153587216555e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4558410644531,0.0,0.0,0.000100190838566,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.455810546875,0.0,0.0,0.0001055058019119,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560852050781,0.0,0.0,7.792624091962352e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,287.4558410644531,0.0,0.0,0.00010550578736,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565124511719,0.0,0.0,0.0005004736012779,287.656005859375,294.1499938964844,296.4975891113281,295.754638671875,297.6669311523437,296.51080322265625,289.0311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759506423127732e-08,0.0010675058001652,-0.0350851863622665,0.0,0.0,0.0,-0.0116339847445487,60.0,13.741991996765137,0.0,-7.769829579729048e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669494628906,0.0,0.0,0.0001001802447717,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669189453125,0.0,0.0,0.0001054946478689,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672241210937,0.0,0.0,7.791800453560427e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669494628906,0.0,0.0,0.0001054946333169,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676208496094,0.0,0.0,0.0005004207487218,287.66802978515625,294.1499938964844,296.47637939453125,295.7396545410156,297.6446228027344,296.49658203125,289.0409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674085933715,1.3746314309059926e-08,0.0010673948563635,-0.0350506789982318,0.0,0.0,0.0,-0.0116274543106555,60.0,13.70443630218506,0.0,-7.768187515466708e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669494628906,0.0,0.0,0.0001001802447717,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669189453125,0.0,0.0,0.0001054946478689,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672241210937,0.0,0.0,7.791800453560427e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669494628906,0.0,0.0,0.0001054946333169,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676208496094,0.0,0.0,0.0005004207487218,287.66802978515625,294.1499938964844,296.47637939453125,295.7396545410156,297.6446228027344,296.49658203125,289.0409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674085933715,1.3746314309059926e-08,0.0010673948563635,-0.0350506789982318,0.0,0.0,0.0,-0.0116274543106555,60.0,13.70443630218506,0.0,-7.768187515466708e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,0.0001001589189399,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4780578613281,0.0,0.0,0.0001054721869877,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47833251953125,0.0,0.0,7.790141535224393e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,0.0001054721724358,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787292480469,0.0,0.0,0.0005003141704946,287.6800842285156,294.1499938964844,296.45001220703125,295.7186889648437,297.62225341796875,296.47833251953125,289.0508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973734620724e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.655741691589355,0.0,-7.764879939031746e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,0.0001001589189399,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4780578613281,0.0,0.0,0.0001054721869877,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47833251953125,0.0,0.0,7.790141535224393e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,0.0001054721724358,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787292480469,0.0,0.0,0.0005003141704946,287.6800842285156,294.1499938964844,296.45001220703125,295.7186889648437,297.62225341796875,296.47833251953125,289.0508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973734620724e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.655741691589355,0.0,-7.764879939031746e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891967773437,0.0,0.0,0.0001001479104161,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891662597656,0.0,0.0,0.0001054605963872,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48944091796875,0.0,0.0,7.789285155013204e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891967773437,0.0,0.0,0.0001054605818353,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898681640625,0.0,0.0,0.0005002592224627,287.6921081542969,294.1499938964844,296.41998291015625,295.69158935546875,297.5997314453125,296.4559326171875,289.0606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670501505956,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.594322204589844,0.0,-7.763173215380449e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891967773437,0.0,0.0,0.0001001479104161,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891662597656,0.0,0.0,0.0001054605963872,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48944091796875,0.0,0.0,7.789285155013204e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891967773437,0.0,0.0,0.0001054605818353,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898681640625,0.0,0.0,0.0005002592224627,287.6921081542969,294.1499938964844,296.41998291015625,295.69158935546875,297.5997314453125,296.4559326171875,289.0606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670501505956,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.594322204589844,0.0,-7.763173215380449e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003356933594,0.0,0.0,0.0001001653508865,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50030517578125,0.0,0.0,0.0001054789609042,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005798339844,0.0,0.0,7.790642121108249e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003356933594,0.0,0.0,0.0001054789463523,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,0.0005003463593311,287.7041320800781,294.1499938964844,296.38818359375,295.6588439941406,297.5770568847656,296.42974853515625,289.0704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727754932801872e-08,0.0010672353673726,-0.0350021347403526,0.0,0.0,0.0,-0.0116182500496506,60.0,13.521159172058104,0.0,-7.765877541032752e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003356933594,0.0,0.0,0.0001001653508865,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50030517578125,0.0,0.0,0.0001054789609042,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005798339844,0.0,0.0,7.790642121108249e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003356933594,0.0,0.0,0.0001054789463523,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,0.0005003463593311,287.7041320800781,294.1499938964844,296.38818359375,295.6588439941406,297.5770568847656,296.42974853515625,289.0704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727754932801872e-08,0.0010672353673726,-0.0350021347403526,0.0,0.0,0.0,-0.0116182500496506,60.0,13.521159172058104,0.0,-7.765877541032752e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50592041015625,0.0,0.0,0.000100192904938,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058898925781,0.0,0.0,0.0001055079701473,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,7.792784890625626e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50592041015625,0.0,0.0,0.0001055079628713,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065612792969,0.0,0.0,0.0005004839622415,287.71014404296875,294.1499938964844,296.37164306640625,295.6404724121094,297.56549072265625,296.4146423339844,289.07537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675416560843,1.3762082140544862e-08,0.0010675279190763,-0.0350919254124164,0.0,0.0,0.0,-0.0116352625191211,60.0,13.478230476379396,0.0,-7.770150034502876e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115051269531,0.0,0.0,0.0001002095741569,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.511474609375,0.0,0.0,0.0001055255343089,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5117492675781,0.0,0.0,7.794081466272473e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115051269531,0.0,0.0,0.000105525519757,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121459960937,0.0,0.0,0.0005005672574043,287.71612548828125,294.1499938964844,296.354736328125,295.620849609375,297.5540466308594,296.4007568359375,289.0802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677195386961,1.3782858410138488e-08,0.0010677056852728,-0.0351462699472904,0.0,0.0,0.0,-0.0116455629467964,60.0,13.438722610473633,0.0,-7.772736410061044e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226745605469,0.0,0.0,0.0001002839635475,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52264404296875,0.0,0.0,0.0001056038599926,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228881835937,0.0,0.0,7.799867307767272e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226745605469,0.0,0.0,0.0001056038527167,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232849121094,0.0,0.0,0.0005009387969039,287.7281494140625,294.1499938964844,296.3197631835937,295.5780334472656,297.53082275390625,296.3694763183594,289.090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685118613764,1.3875538940055776e-08,0.0010684980079531,-0.0353886894881725,0.0,0.0,0.0,-0.0116915078833699,60.0,13.348104476928713,0.0,-7.784279887346204e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726880,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226745605469,0.0,0.0,0.0001002839635475,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52264404296875,0.0,0.0,0.0001056038599926,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228881835937,0.0,0.0,7.799867307767272e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226745605469,0.0,0.0,0.0001056038527167,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232849121094,0.0,0.0,0.0005009387969039,287.7281494140625,294.1499938964844,296.3197631835937,295.5780334472656,297.53082275390625,296.3694763183594,289.090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685118613764,1.3875538940055776e-08,0.0010684980079531,-0.0353886894881725,0.0,0.0,0.0,-0.0116915078833699,60.0,13.348104476928713,0.0,-7.784279887346204e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338439941406,0.0,0.0,0.0001003829456749,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338134765625,0.0,0.0,0.0001057081026374,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340881347656,0.0,0.0,7.80756599851884e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338439941406,0.0,0.0,0.0001057080880855,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53448486328125,0.0,0.0,0.0005014332709833,287.7402038574219,294.1499938964844,296.283447265625,295.5308532714844,297.50732421875,296.336181640625,289.0998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695661185309,1.3998873171772176e-08,0.0010695521486923,-0.0357112810015678,0.0,0.0,0.0,-0.0117526473477482,60.0,13.250587463378906,0.0,-7.79965461106258e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
