time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17727000,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338439941406,0.0,0.0,0.0001003829456749,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338134765625,0.0,0.0,0.0001057081026374,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340881347656,0.0,0.0,7.80756599851884e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338439941406,0.0,0.0,0.0001057080880855,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53448486328125,0.0,0.0,0.0005014332709833,287.7402038574219,294.1499938964844,296.283447265625,295.5308532714844,297.50732421875,296.336181640625,289.0998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695661185309,1.3998873171772176e-08,0.0010695521486923,-0.0357112810015678,0.0,0.0,0.0,-0.0117526473477482,60.0,13.250587463378906,0.0,-7.79965461106258e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450744628906,0.0,0.0,0.0001005059093586,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450439453125,0.0,0.0,0.0001058375855791,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452880859375,0.0,0.0,7.817129517206922e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450744628906,0.0,0.0,0.0001058375710272,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456848144531,0.0,0.0,0.000502047536429,287.7522277832031,294.1499938964844,296.2459411621094,295.47967529296875,297.48345947265625,296.3008728027344,289.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152082172813609e-08,0.0010708620538935,-0.0361119955778121,0.0,0.0,0.0,-0.0118285985663533,60.0,13.146245002746582,0.0,-7.818774605539147e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450744628906,0.0,0.0,0.0001005059093586,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450439453125,0.0,0.0,0.0001058375855791,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452880859375,0.0,0.0,7.817129517206922e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450744628906,0.0,0.0,0.0001058375710272,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456848144531,0.0,0.0,0.000502047536429,287.7522277832031,294.1499938964844,296.2459411621094,295.47967529296875,297.48345947265625,296.3008728027344,289.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152082172813609e-08,0.0010708620538935,-0.0361119955778121,0.0,0.0,0.0,-0.0118285985663533,60.0,13.146245002746582,0.0,-7.818774605539147e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531311035156,0.0,0.0,0.0001006029415293,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531005859375,0.0,0.0,0.0001059397691278,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533752441406,0.0,0.0,7.824676868040115e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531311035156,0.0,0.0,0.0001059397545759,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537414550781,0.0,0.0,0.0005025322316214,287.7608947753906,294.1499938964844,296.2182312011719,295.44061279296875,297.4661560058594,296.2748413085937,289.11669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719100246205,1.4272983683838449e-08,0.001071895705536,-0.0364281982183456,0.0,0.0,0.0,-0.0118885347619652,60.0,13.06884479522705,0.0,-7.833879323015935e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563049316406,0.0,0.0,0.0001006507955025,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562744140625,0.0,0.0,0.0001059901551343,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565185546875,0.0,0.0,7.82839852035977e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563049316406,0.0,0.0,0.0001059901478583,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.556884765625,0.0,0.0,0.0005027712322771,287.7642822265625,294.1499938964844,296.20733642578125,295.4249572753906,297.45928955078125,296.2640380859375,289.11944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724199237301,1.4332607989331336e-08,0.0010724056046456,-0.0365841351449489,0.0,0.0,0.0,-0.0119180921465158,60.0,13.036274909973145,0.0,-7.841333626856797e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619201660156,0.0,0.0,0.0001007250320981,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618896484375,0.0,0.0,0.0001060683280229,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621337890625,0.0,0.0,7.834171992726624e-05,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619201660156,0.0,0.0,0.000106068313471,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625,0.0,0.0,0.0005031420732848,287.7702941894531,294.1499938964844,296.18768310546875,295.3964233398437,297.4471740722656,296.2455139160156,289.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732116643339,1.4425099337245229e-08,0.001073197228834,-0.0368260219693183,0.0,0.0,0.0,-0.0119639486074447,60.0,12.980876922607422,0.0,-7.852904104765912e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675354003906,0.0,0.0,0.0001008160543278,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675354003906,0.0,0.0,0.0001061641814885,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677795410156,0.0,0.0,7.841252227080986e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675354003906,0.0,0.0,0.0001061641742126,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5681457519531,0.0,0.0,0.0005035967915318,287.7763366699219,294.1499938964844,296.16778564453125,295.3671264648437,297.434814453125,296.2259521484375,289.1291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741812875494,1.4538517945084097e-08,0.0010741667356342,-0.0371226333081722,0.0,0.0,0.0,-0.0120201734825968,60.0,12.921624183654783,0.0,-7.86710430134008e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788269042969,0.0,0.0,0.0001010000050882,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57879638671875,0.0,0.0,0.0001063578893081,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790405273437,0.0,0.0,7.855558942537755e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788269042969,0.0,0.0,0.0001063578820321,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57940673828125,0.0,0.0,0.000504515657667,287.7884216308594,294.1499938964844,296.1274719238281,295.3065795898437,297.4100036621094,296.1867370605469,289.138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761404410004,1.4767713274466132e-08,0.0010761256562545,-0.0377219915390014,0.0,0.0,0.0,-0.0121337911114096,60.0,12.802321434020996,0.0,-7.895839360116953e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788269042969,0.0,0.0,0.0001010000050882,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57879638671875,0.0,0.0,0.0001063578893081,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790405273437,0.0,0.0,7.855558942537755e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788269042969,0.0,0.0,0.0001063578820321,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57940673828125,0.0,0.0,0.000504515657667,287.7884216308594,294.1499938964844,296.1274719238281,295.3065795898437,297.4100036621094,296.1867370605469,289.138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761404410004,1.4767713274466132e-08,0.0010761256562545,-0.0377219915390014,0.0,0.0,0.0,-0.0121337911114096,60.0,12.802321434020996,0.0,-7.895839360116953e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901184082031,0.0,0.0,0.0001011986169032,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.590087890625,0.0,0.0,0.0001065670367097,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59033203125,0.0,0.0,7.871006528148428e-05,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901184082031,0.0,0.0,0.0001065670221578,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906982421875,0.0,0.0,0.0005055077490396,287.8005065917969,294.1499938964844,296.08648681640625,295.2437438964844,297.3848876953125,296.1465759277344,289.14862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782564058899,1.5015174881227722e-08,0.0010782413883134,-0.0383690744638443,0.0,0.0,0.0,-0.0122564667835831,60.0,12.679341316223145,0.0,-7.926922762635513e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901184082031,0.0,0.0,0.0001011986169032,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.590087890625,0.0,0.0,0.0001065670367097,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59033203125,0.0,0.0,7.871006528148428e-05,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901184082031,0.0,0.0,0.0001065670221578,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906982421875,0.0,0.0,0.0005055077490396,287.8005065917969,294.1499938964844,296.08648681640625,295.2437438964844,297.3848876953125,296.1465759277344,289.14862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782564058899,1.5015174881227722e-08,0.0010782413883134,-0.0383690744638443,0.0,0.0,0.0,-0.0122564667835831,60.0,12.679341316223145,0.0,-7.926922762635513e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014709472656,0.0,0.0,0.0001014169029076,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014404296875,0.0,0.0,0.0001067969060386,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6016845703125,0.0,0.0,7.887984247645363e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014709472656,0.0,0.0,0.0001067968914867,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60205078125,0.0,0.0,0.0005065981531515,287.8125915527344,294.1499938964844,296.0450134277344,295.1790771484375,297.359130859375,296.1049194335937,289.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805828496813,1.528716353504933e-08,0.0010805675992742,-0.0390802323818206,0.0,0.0,0.0,-0.0123913055285811,60.0,12.549814224243164,0.0,-7.96115742218717e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014709472656,0.0,0.0,0.0001014169029076,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014404296875,0.0,0.0,0.0001067969060386,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6016845703125,0.0,0.0,7.887984247645363e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014709472656,0.0,0.0,0.0001067968914867,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60205078125,0.0,0.0,0.0005065981531515,287.8125915527344,294.1499938964844,296.0450134277344,295.1790771484375,297.359130859375,296.1049194335937,289.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805828496813,1.528716353504933e-08,0.0010805675992742,-0.0390802323818206,0.0,0.0,0.0,-0.0123913055285811,60.0,12.549814224243164,0.0,-7.96115742218717e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6128234863281,0.0,0.0,0.0001016344249364,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6128234863281,0.0,0.0,0.0001070259677362,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.613037109375,0.0,0.0,7.904903031885624e-05,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61285400390625,0.0,0.0,0.0001070259531843,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134033203125,0.0,0.0,0.0005076847155578,287.8247375488281,294.1499938964844,296.003173828125,295.1129455566406,297.333251953125,296.063232421875,289.1679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.5558192956177663e-08,0.0010828842641785,-0.0397888235747814,0.0,0.0,0.0,-0.0125256609171628,60.0,12.420077323913574,0.0,-7.995344475375532e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6128234863281,0.0,0.0,0.0001016344249364,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6128234863281,0.0,0.0,0.0001070259677362,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.613037109375,0.0,0.0,7.904903031885624e-05,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61285400390625,0.0,0.0,0.0001070259531843,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134033203125,0.0,0.0,0.0005076847155578,287.8247375488281,294.1499938964844,296.003173828125,295.1129455566406,297.333251953125,296.063232421875,289.1679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.5558192956177663e-08,0.0010828842641785,-0.0397888235747814,0.0,0.0,0.0,-0.0125256609171628,60.0,12.420077323913574,0.0,-7.995344475375532e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185302734375,0.0,0.0,0.0001017495669657,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184997558594,0.0,0.0,0.0001071472142939,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187438964844,0.0,0.0,7.913858280517161e-05,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185302734375,0.0,0.0,0.000107147199742,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190795898437,0.0,0.0,0.0005082598654553,287.8307800292969,294.1499938964844,295.9821472167969,295.0794677734375,297.320068359375,296.0419921875,289.1727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701655087241306e-08,0.0010841111652553,-0.0401638783514499,0.0,0.0,0.0,-0.0125967832282185,60.0,12.352867126464844,0.0,-8.013470420564772e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6242370605469,0.0,0.0,0.0001018632683553,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62420654296875,0.0,0.0,0.0001072669474524,298.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244506835937,0.0,0.0,7.92270147940144e-05,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6242370605469,0.0,0.0,0.0001072669401764,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247863769531,0.0,0.0,0.0005088278558105,287.8368530273437,294.1499938964844,295.96112060546875,295.0457763671875,297.3067626953125,296.0206604003906,289.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853388812392,1.5843330203324513e-08,0.0010853230487555,-0.0405342392623424,0.0,0.0,0.0,-0.0126670198515057,60.0,12.285041809082031,0.0,-8.031390308360643e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356811523437,0.0,0.0,0.0001020881391013,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356506347656,0.0,0.0,0.0001075037434929,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358947753906,0.0,0.0,7.940191426314414e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356811523437,0.0,0.0,0.000107503736217,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63623046875,0.0,0.0,0.0005099510890431,287.8490295410156,294.1499938964844,295.9189758300781,294.9779968261719,297.2797241210937,295.9779357910156,289.18701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877345921471,1.6123513191246275e-08,0.0010877185268327,-0.0412666387856006,0.0,0.0,0.0,-0.0128059163689613,60.0,12.147787094116213,0.0,-8.066888312896482e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356811523437,0.0,0.0,0.0001020881391013,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356506347656,0.0,0.0,0.0001075037434929,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358947753906,0.0,0.0,7.940191426314414e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356811523437,0.0,0.0,0.000107503736217,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63623046875,0.0,0.0,0.0005099510890431,287.8490295410156,294.1499938964844,295.9189758300781,294.9779968261719,297.2797241210937,295.9779357910156,289.18701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877345921471,1.6123513191246275e-08,0.0010877185268327,-0.0412666387856006,0.0,0.0,0.0,-0.0128059163689613,60.0,12.147787094116213,0.0,-8.066888312896482e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471252441406,0.0,0.0,0.0001023162985802,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470947265625,0.0,0.0,0.0001077440101653,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473388671875,0.0,0.0,7.957937486935407e-05,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471252441406,0.0,0.0,0.0001077440028893,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476745605469,0.0,0.0,0.0005110907950438,287.8612060546875,294.1499938964844,295.8768920898437,294.9100646972656,297.2528076171875,295.935302734375,289.196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090167555958,1.6407808445251252e-08,0.0010901512578129,-0.0420097149908542,0.0,0.0,0.0,-0.012946861796081,60.0,12.0112943649292,0.0,-8.102987436586775e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471252441406,0.0,0.0,0.0001023162985802,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470947265625,0.0,0.0,0.0001077440101653,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473388671875,0.0,0.0,7.957937486935407e-05,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471252441406,0.0,0.0,0.0001077440028893,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476745605469,0.0,0.0,0.0005110907950438,287.8612060546875,294.1499938964844,295.8768920898437,294.9100646972656,297.2528076171875,295.935302734375,289.196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090167555958,1.6407808445251252e-08,0.0010901512578129,-0.0420097149908542,0.0,0.0,0.0,-0.012946861796081,60.0,12.0112943649292,0.0,-8.102987436586775e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585998535156,0.0,0.0,0.0001025296878651,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585693359375,0.0,0.0,0.0001079687208402,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588134765625,0.0,0.0,7.974533946253359e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585998535156,0.0,0.0,0.0001079687062883,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591491699219,0.0,0.0,0.0005121567519381,287.8733825683594,294.1499938964844,295.83502197265625,294.8423156738281,297.2253723144531,295.89263916015625,289.2059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924395173788,1.667368643154532e-08,0.0010924228699877,-0.0427046008408069,0.0,0.0,0.0,-0.0130786597728729,60.0,11.872198104858398,0.0,-8.136820639492728e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585998535156,0.0,0.0,0.0001025296878651,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585693359375,0.0,0.0,0.0001079687208402,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588134765625,0.0,0.0,7.974533946253359e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585998535156,0.0,0.0,0.0001079687062883,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591491699219,0.0,0.0,0.0005121567519381,287.8733825683594,294.1499938964844,295.83502197265625,294.8423156738281,297.2253723144531,295.89263916015625,289.2059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924395173788,1.667368643154532e-08,0.0010924228699877,-0.0427046008408069,0.0,0.0,0.0,-0.0130786597728729,60.0,11.872198104858398,0.0,-8.136820639492728e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66778564453125,0.0,0.0,0.0001027003236231,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6677551269531,0.0,0.0,0.0001081484078895,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66796875,0.0,0.0,7.987806020537391e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66778564453125,0.0,0.0,0.0001081484006135,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683044433594,0.0,0.0,0.0005130090867169,287.88311767578125,294.1499938964844,295.8017578125,294.78857421875,297.2034606933594,295.8584899902344,289.21356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942595545202,1.6886303910723658e-08,0.0010942426742985,-0.0432602390646934,0.0,0.0,0.0,-0.0131840724498033,60.0,11.76050853729248,0.0,-8.16392713431924e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700744628906,0.0,0.0,0.0001027332182275,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700744628906,0.0,0.0,0.0001081830487237,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702880859375,0.0,0.0,7.990364247234538e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.67010498046875,0.0,0.0,0.0001081830341718,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6706237792969,0.0,0.0,0.0005131734069436,287.88555908203125,294.1499938964844,295.7934875488281,294.7752380371094,297.1977844238281,295.85015869140625,289.2154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946099646389,1.6927289792079137e-08,0.0010945930844172,-0.0433673448860645,0.0,0.0,0.0,-0.0132043911144137,60.0,11.732433319091797,0.0,-8.169158149939906e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67584228515625,0.0,0.0,0.0001028325423249,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758117675781,0.0,0.0,0.0001082876406144,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.676025390625,0.0,0.0,7.998089859029278e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67584228515625,0.0,0.0,0.0001082876260625,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763610839844,0.0,0.0,0.0005136695690453,287.89166259765625,294.1499938964844,295.7728881835937,294.7420654296875,297.1839294433594,295.8289489746094,289.2201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956662008538,1.7051045020366473e-08,0.0010956492042168,-0.0436907336115837,0.0,0.0,0.0,-0.0132657308131456,60.0,11.66231632232666,0.0,-8.184961330925945e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815795898437,0.0,0.0,0.0001029196719173,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815795898437,0.0,0.0,0.0001083793831639,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817932128906,0.0,0.0,8.004865958355367e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6816101074219,0.0,0.0,0.000108379375888,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820983886719,0.0,0.0,0.0005141047877259,287.89776611328125,294.1499938964844,295.75244140625,294.709228515625,297.169921875,295.8079833984375,289.2248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965941473841,1.715960529224958e-08,0.0010965770343318,-0.0439744070172309,0.0,0.0,0.0,-0.0133195463567972,60.0,11.591927528381348,0.0,-8.198836809469867e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.693115234375,0.0,0.0,0.0001030796993291,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930847167969,0.0,0.0,0.0001085479088942,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932983398437,0.0,0.0,8.017312939045951e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.693115234375,0.0,0.0,0.0001085479016182,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6936340332031,0.0,0.0,0.0005149041535332,287.9099426269531,294.1499938964844,295.7120361328125,294.6446533203125,297.1417236328125,295.7664489746094,289.234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983019601553,1.7359008452899616e-08,0.0010982846142724,-0.0444954261183738,0.0,0.0,0.0,-0.013418411836028,60.0,11.451457977294922,0.0,-8.224353820196485e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.693115234375,0.0,0.0,0.0001030796993291,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930847167969,0.0,0.0,0.0001085479088942,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932983398437,0.0,0.0,8.017312939045951e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.693115234375,0.0,0.0,0.0001085479016182,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6936340332031,0.0,0.0,0.0005149041535332,287.9099426269531,294.1499938964844,295.7120361328125,294.6446533203125,297.1417236328125,295.7664489746094,289.234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983019601553,1.7359008452899616e-08,0.0010982846142724,-0.0444954261183738,0.0,0.0,0.0,-0.013418411836028,60.0,11.451457977294922,0.0,-8.224353820196485e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70465087890625,0.0,0.0,0.0001032075015245,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7046203613281,0.0,0.0,0.0001086824850062,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.704833984375,0.0,0.0,8.027252624742687e-05,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70465087890625,0.0,0.0,0.0001086824777303,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7051696777344,0.0,0.0,0.0005155425751581,287.9221496582031,294.1499938964844,295.67242431640625,294.5820007324219,297.1132507324219,295.7258605957031,289.2433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996643686667,1.751824996176765e-08,0.0010996469063684,-0.0449114814400672,0.0,0.0,0.0,-0.0134973572567105,60.0,11.311944007873535,0.0,-8.244759897024778e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70465087890625,0.0,0.0,0.0001032075015245,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7046203613281,0.0,0.0,0.0001086824850062,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.704833984375,0.0,0.0,8.027252624742687e-05,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70465087890625,0.0,0.0,0.0001086824777303,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7051696777344,0.0,0.0,0.0005155425751581,287.9221496582031,294.1499938964844,295.67242431640625,294.5820007324219,297.1132507324219,295.7258605957031,289.2433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996643686667,1.751824996176765e-08,0.0010996469063684,-0.0449114814400672,0.0,0.0,0.0,-0.0134973572567105,60.0,11.311944007873535,0.0,-8.244759897024778e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161865234375,0.0,0.0,0.0001033103108056,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161865234375,0.0,0.0,0.0001087907512555,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.71636962890625,0.0,0.0,8.035248902160674e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161865234375,0.0,0.0,0.0001087907367036,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167053222656,0.0,0.0,0.0005160561413504,287.934326171875,294.1499938964844,295.6336975097656,294.52166748046875,297.08453369140625,295.68609619140625,289.2525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007610009983,1.764635015888416e-08,0.0011007434222847,-0.0452461615204811,0.0,0.0,0.0,-0.0135608687996864,60.0,11.17328929901123,0.0,-8.261193329417439e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161865234375,0.0,0.0,0.0001033103108056,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161865234375,0.0,0.0,0.0001087907512555,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.71636962890625,0.0,0.0,8.035248902160674e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161865234375,0.0,0.0,0.0001087907367036,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167053222656,0.0,0.0,0.0005160561413504,287.934326171875,294.1499938964844,295.6336975097656,294.52166748046875,297.08453369140625,295.68609619140625,289.2525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007610009983,1.764635015888416e-08,0.0011007434222847,-0.0452461615204811,0.0,0.0,0.0,-0.0135608687996864,60.0,11.17328929901123,0.0,-8.261193329417439e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7277526855469,0.0,0.0,0.0001033812222885,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72772216796875,0.0,0.0,0.0001088654244085,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279357910156,0.0,0.0,8.040764805627987e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7277526855469,0.0,0.0,0.0001088654171326,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7282409667969,0.0,0.0,0.000516410334967,287.9465026855469,294.1499938964844,295.5960388183594,294.46405029296875,297.0556945800781,295.64715576171875,289.2616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015170020982,1.7734711477146448e-08,0.001101499190554,-0.0454770065844059,0.0,0.0,0.0,-0.013604674488306,60.0,11.03608226776123,0.0,-8.272538565279319e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7277526855469,0.0,0.0,0.0001033812222885,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72772216796875,0.0,0.0,0.0001088654244085,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279357910156,0.0,0.0,8.040764805627987e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7277526855469,0.0,0.0,0.0001088654171326,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7282409667969,0.0,0.0,0.000516410334967,287.9465026855469,294.1499938964844,295.5960388183594,294.46405029296875,297.0556945800781,295.64715576171875,289.2616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015170020982,1.7734711477146448e-08,0.001101499190554,-0.0454770065844059,0.0,0.0,0.0,-0.013604674488306,60.0,11.03608226776123,0.0,-8.272538565279319e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7335205078125,0.0,0.0,0.000103416845377,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334899902344,0.0,0.0,0.00010890293197,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73370361328125,0.0,0.0,8.043534762691706e-05,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7335205078125,0.0,0.0,0.0001089029246941,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340087890625,0.0,0.0,0.0005165882757864,287.9525756835937,294.1499938964844,295.5776672363281,294.4364013671875,297.041259765625,295.6277160644531,289.2662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018975637853,1.7779093752778863e-08,0.001101879752241,-0.0455929487943649,0.0,0.0,0.0,-0.0136266807094216,60.0,10.967549324035645,0.0,-8.278239960191058e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392883300781,0.0,0.0,0.0001034287779475,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392578125,0.0,0.0,0.0001089154975488,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7394714355469,0.0,0.0,8.044463174883276e-05,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392883300781,0.0,0.0,0.0001089154902729,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7397766113281,0.0,0.0,0.0005166478804312,287.95867919921875,294.1499938964844,295.5596008300781,294.4095764160156,297.0267944335937,295.6085510253906,289.2707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020194506272,1.7793958306810964e-08,0.001102001639083,-0.0456317886710166,0.0,0.0,0.0,-0.0136340241879224,60.0,10.899785041809082,0.0,-8.280150609607517e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729220,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508239746094,0.0,0.0,0.000103419763036,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508239746094,0.0,0.0,0.0001089060097001,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510070800781,0.0,0.0,8.04376250016503e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508239746094,0.0,0.0,0.0001089060024241,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513122558594,0.0,0.0,0.0005166028859093,287.9708251953125,294.1499938964844,295.52447509765625,294.358642578125,296.9977722167969,295.5714111328125,289.2798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019251542165,1.7782729955229115e-08,0.0011019073426723,-0.0456024557352066,0.0,0.0,0.0,-0.0136284669861197,60.0,10.766127586364746,0.0,-8.278707497311188e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508239746094,0.0,0.0,0.000103419763036,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508239746094,0.0,0.0,0.0001089060097001,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510070800781,0.0,0.0,8.04376250016503e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508239746094,0.0,0.0,0.0001089060024241,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513122558594,0.0,0.0,0.0005166028859093,287.9708251953125,294.1499938964844,295.52447509765625,294.358642578125,296.9977722167969,295.5714111328125,289.2798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019251542165,1.7782729955229115e-08,0.0011019073426723,-0.0456024557352066,0.0,0.0,0.0,-0.0136284669861197,60.0,10.766127586364746,0.0,-8.278707497311188e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
