time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729340,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623596191406,0.0,0.0,0.0001033481676131,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623291015625,0.0,0.0,0.0001088306162273,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625427246094,0.0,0.0,8.038193482207134e-05,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623596191406,0.0,0.0,0.0001088306089513,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628479003906,0.0,0.0,0.0005162452580407,287.98297119140625,294.1499938964844,295.4908447265625,294.31170654296875,296.9686584472656,295.5362243652344,289.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011610040441,1.7693517762040756e-08,0.0011011433089151,-0.0453693903982639,0.0,0.0,0.0,-0.0135842347517609,60.0,10.638169288635254,0.0,-8.267248574611585e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623596191406,0.0,0.0,0.0001033481676131,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623291015625,0.0,0.0,0.0001088306162273,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625427246094,0.0,0.0,8.038193482207134e-05,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623596191406,0.0,0.0,0.0001088306089513,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628479003906,0.0,0.0,0.0005162452580407,287.98297119140625,294.1499938964844,295.4908447265625,294.31170654296875,296.9686584472656,295.5362243652344,289.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011610040441,1.7693517762040756e-08,0.0011011433089151,-0.0453693903982639,0.0,0.0,0.0,-0.0135842347517609,60.0,10.638169288635254,0.0,-8.267248574611585e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738647460937,0.0,0.0,0.0001032247964758,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738342285156,0.0,0.0,0.0001087006967281,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740478515625,0.0,0.0,8.028597949305549e-05,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738647460937,0.0,0.0,0.0001087006894522,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743225097656,0.0,0.0,0.0005156289553269,287.9950256347656,294.1499938964844,295.4588623046875,294.26910400390625,296.9396057128906,295.50323486328125,289.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998492361977,1.7539793617515897e-08,0.0010998316574841,-0.044967770576477,0.0,0.0,0.0,-0.0135080404579639,60.0,10.514975547790527,0.0,-8.247522487181413e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738647460937,0.0,0.0,0.0001032247964758,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738342285156,0.0,0.0,0.0001087006967281,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740478515625,0.0,0.0,8.028597949305549e-05,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738647460937,0.0,0.0,0.0001087006894522,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743225097656,0.0,0.0,0.0005156289553269,287.9950256347656,294.1499938964844,295.4588623046875,294.26910400390625,296.9396057128906,295.50323486328125,289.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998492361977,1.7539793617515897e-08,0.0010998316574841,-0.044967770576477,0.0,0.0,0.0,-0.0135080404579639,60.0,10.514975547790527,0.0,-8.247522487181413e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839660644531,0.0,0.0,0.0001030901330523,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.783935546875,0.0,0.0,0.0001085588883142,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841491699219,0.0,0.0,8.018123480724171e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839660644531,0.0,0.0,0.0001085588810383,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.784423828125,0.0,0.0,0.0005149563075974,288.0056457519531,294.1499938964844,295.4321594238281,294.235595703125,296.9140625,295.4753112792969,289.3053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098416163586,1.737199895046615e-08,0.0010983988177031,-0.0445293672382831,0.0,0.0,0.0,-0.0134248677641153,60.0,10.409805297851562,0.0,-8.226017200740898e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78533935546875,0.0,0.0,0.0001030654966598,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853088378906,0.0,0.0,0.0001085329495253,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855224609375,0.0,0.0,8.016207721084356e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78533935546875,0.0,0.0,0.0001085329349734,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857971191406,0.0,0.0,0.0005148332566022,288.007080078125,294.1499938964844,295.4286499023437,294.2313232421875,296.9105834960937,295.4716796875,289.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981532977893,1.7341303504281314e-08,0.0010981359519064,-0.0444491654634475,0.0,0.0,0.0,-0.0134096480906009,60.0,10.395987510681152,0.0,-8.22208576778394e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79107666015625,0.0,0.0,0.0001029814084176,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7910461425781,0.0,0.0,0.0001084444011212,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7912292480469,0.0,0.0,8.009667362784967e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79107666015625,0.0,0.0,0.0001084443865693,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915344238281,0.0,0.0,0.0005144132301211,288.0130920410156,294.1499938964844,295.41424560546875,294.21435546875,296.89605712890625,295.4560852050781,289.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972586460411,1.7236528648822972e-08,0.0010972414165735,-0.0441754013299942,0.0,0.0,0.0,-0.0133577147498726,60.0,10.336978912353516,0.0,-8.208674984189201e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7968139648437,0.0,0.0,0.0001028697006404,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967834472656,0.0,0.0,0.0001083267707144,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969665527344,0.0,0.0,8.00097914179787e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7968139648437,0.0,0.0,0.0001083267561625,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972412109375,0.0,0.0,0.0005138552514836,288.01910400390625,294.1499938964844,295.4003295898437,294.19873046875,296.8815612792969,295.44097900390625,289.315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960631771013,1.7097336879601244e-08,0.001096046064049,-0.0438117012381553,0.0,0.0,0.0,-0.0132886860519647,60.0,10.279675483703612,0.0,-8.190876599201148e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082275390625,0.0,0.0,0.0001026023310259,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081970214844,0.0,0.0,0.0001080452129826,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.80841064453125,0.0,0.0,7.980183727340773e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082275390625,0.0,0.0,0.0001080452057067,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8086853027344,0.0,0.0,0.0005125196767039,288.03106689453125,294.1499938964844,295.3740539550781,294.1717529296875,296.85272216796875,295.41265869140625,289.3238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932161239907,1.6764193588869606e-08,0.0010931993601843,-0.0429411269724369,0.0,0.0,0.0,-0.0131235411390662,60.0,10.171181678771973,0.0,-8.148354169179586e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082275390625,0.0,0.0,0.0001026023310259,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081970214844,0.0,0.0,0.0001080452129826,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.80841064453125,0.0,0.0,7.980183727340773e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082275390625,0.0,0.0,0.0001080452057067,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8086853027344,0.0,0.0,0.0005125196767039,288.03106689453125,294.1499938964844,295.3740539550781,294.1717529296875,296.85272216796875,295.41265869140625,289.3238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932161239907,1.6764193588869606e-08,0.0010931993601843,-0.0429411269724369,0.0,0.0,0.0,-0.0131235411390662,60.0,10.171181678771973,0.0,-8.148354169179586e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196105957031,0.0,0.0,0.0001022836513584,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.819580078125,0.0,0.0,0.0001077096312656,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197631835937,0.0,0.0,7.955397450132295e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196105957031,0.0,0.0,0.0001077096239896,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200378417969,0.0,0.0,0.0005109278135932,288.04296875,294.1499938964844,295.3500061035156,294.1508178710937,296.82403564453125,295.38653564453125,289.3324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898208711296,1.6367117439131107e-08,0.0010898044565692,-0.0419033616781234,0.0,0.0,0.0,-0.0129266958683729,60.0,10.070426940917969,0.0,-8.097815396013176e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196105957031,0.0,0.0,0.0001022836513584,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.819580078125,0.0,0.0,0.0001077096312656,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197631835937,0.0,0.0,7.955397450132295e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196105957031,0.0,0.0,0.0001077096239896,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200378417969,0.0,0.0,0.0005109278135932,288.04296875,294.1499938964844,295.3500061035156,294.1508178710937,296.82403564453125,295.38653564453125,289.3324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898208711296,1.6367117439131107e-08,0.0010898044565692,-0.0419033616781234,0.0,0.0,0.0,-0.0129266958683729,60.0,10.070426940917969,0.0,-8.097815396013176e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309326171875,0.0,0.0,0.0001019281844492,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309326171875,0.0,0.0,0.0001073352977982,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83111572265625,0.0,0.0,7.92774953879416e-05,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309326171875,0.0,0.0,0.0001073352905223,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8313903808594,0.0,0.0,0.0005091521306894,288.0548400878906,294.1499938964844,295.3273010253906,294.1340026855469,296.79559326171875,295.3621520996094,289.34100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860331822186,1.5924198848438212e-08,0.0010860172333195,-0.0407456345856189,0.0,0.0,0.0,-0.0127071226015686,60.0,9.975847244262695,0.0,-8.041627808097473e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309326171875,0.0,0.0,0.0001019281844492,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309326171875,0.0,0.0,0.0001073352977982,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83111572265625,0.0,0.0,7.92774953879416e-05,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309326171875,0.0,0.0,0.0001073352905223,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8313903808594,0.0,0.0,0.0005091521306894,288.0548400878906,294.1499938964844,295.3273010253906,294.1340026855469,296.79559326171875,295.3621520996094,289.34100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860331822186,1.5924198848438212e-08,0.0010860172333195,-0.0407456345856189,0.0,0.0,0.0,-0.0127071226015686,60.0,9.975847244262695,0.0,-8.041627808097473e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8422241210937,0.0,0.0,0.0001015467569231,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421936035156,0.0,0.0,0.00010693364311,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423767089844,0.0,0.0,7.898084004409611e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8422241210937,0.0,0.0,0.0001069336358341,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426513671875,0.0,0.0,0.0005072468775324,288.0666198730469,294.1499938964844,295.3050537109375,294.119140625,296.76739501953125,295.3392333984375,289.34942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819681920111,1.5448947010554548e-08,0.0010819527087733,-0.0395032130181789,0.0,0.0,0.0,-0.012471517547965,60.0,9.886242866516112,-0.0,-7.981555683045374e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8422241210937,0.0,0.0,0.0001015467569231,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421936035156,0.0,0.0,0.00010693364311,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423767089844,0.0,0.0,7.898084004409611e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8422241210937,0.0,0.0,0.0001069336358341,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426513671875,0.0,0.0,0.0005072468775324,288.0666198730469,294.1499938964844,295.3050537109375,294.119140625,296.76739501953125,295.3392333984375,289.34942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819681920111,1.5448947010554548e-08,0.0010819527087733,-0.0395032130181789,0.0,0.0,0.0,-0.012471517547965,60.0,9.886242866516112,-0.0,-7.981555683045374e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84783935546875,0.0,0.0,0.0001013502405839,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84783935546875,0.0,0.0,0.0001067266930476,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480224609375,0.0,0.0,7.882798672653735e-05,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84783935546875,0.0,0.0,0.0001067266857717,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8482666015625,0.0,0.0,0.0005062652053311,288.0724792480469,294.1499938964844,295.2940673828125,294.11236572265625,296.7533569335937,295.3280639648437,289.3536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798735311254,1.520408154931374e-08,0.0010798582807183,-0.038863006979227,0.0,0.0,0.0,-0.0123501233756542,60.0,9.842477798461914,-0.0,-7.95069183823216e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8534545898437,0.0,0.0,0.0001011494023259,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8534545898437,0.0,0.0,0.0001065152027877,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8536071777344,0.0,0.0,7.867177919251844e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8534545898437,0.0,0.0,0.0001065151955117,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8538818359375,0.0,0.0,0.0005052619962953,288.0783386230469,294.1499938964844,295.2832336425781,294.1060485839844,296.7394104003906,295.3171081542969,289.3578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777335846796,1.495384083227691e-08,0.0010777186835184,-0.0382086932659149,0.0,0.0,0.0,-0.0122260684147477,60.0,9.799596786499023,-0.0,-7.91921266340978e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.000100740668131,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646240234375,0.0,0.0,0.000106084786239,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86480712890625,0.0,0.0,7.835387805243954e-05,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0001060847789631,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8650817871094,0.0,0.0,0.0005032203043811,288.0899963378906,294.1499938964844,295.2618408203125,294.0946655273437,296.71160888671875,295.2956237792969,289.3661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733800008893,1.4444569984561896e-08,0.0010733655653893,-0.036876942962408,0.0,0.0,0.0,-0.0119736101478338,60.0,9.715476989746094,-0.0,-7.855341266349569e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.000100740668131,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646240234375,0.0,0.0,0.000106084786239,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86480712890625,0.0,0.0,7.835387805243954e-05,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,0.0001060847789631,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8650817871094,0.0,0.0,0.0005032203043811,288.0899963378906,294.1499938964844,295.2618408203125,294.0946655273437,296.71160888671875,295.2956237792969,289.3661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733800008893,1.4444569984561896e-08,0.0010733655653893,-0.036876942962408,0.0,0.0,0.0,-0.0119736101478338,60.0,9.715476989746094,-0.0,-7.855341266349569e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8757019042969,0.0,0.0,0.0001003157376544,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87567138671875,0.0,0.0,0.0001056373221217,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758544921875,0.0,0.0,7.802337495377287e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8757019042969,0.0,0.0,0.0001056373148458,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760986328125,0.0,0.0,0.0005010977038182,288.1014709472656,294.1499938964844,295.2408752441406,294.0848693847656,296.6844482421875,295.2754211425781,289.37420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688522597774,1.3915120611329712e-08,0.0010688384063541,-0.035492219030857,0.0,0.0,0.0,-0.0117111392319202,60.0,9.638176918029783,-0.0,-7.789212475017848e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8757019042969,0.0,0.0,0.0001003157376544,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87567138671875,0.0,0.0,0.0001056373221217,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758544921875,0.0,0.0,7.802337495377287e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8757019042969,0.0,0.0,0.0001056373148458,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760986328125,0.0,0.0,0.0005010977038182,288.1014709472656,294.1499938964844,295.2408752441406,294.0848693847656,296.6844482421875,295.2754211425781,289.37420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688522597774,1.3915120611329712e-08,0.0010688384063541,-0.035492219030857,0.0,0.0,0.0,-0.0117111392319202,60.0,9.638176918029783,-0.0,-7.789212475017848e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8867492675781,0.0,0.0,9.989493264583872e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8867492675781,0.0,0.0,0.0001051941871992,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8869323730469,0.0,0.0,7.769608055241406e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.88677978515625,0.0,0.0,0.0001051941799232,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8871765136719,0.0,0.0,0.0004989956505596,288.11297607421875,294.1499938964844,295.2203674316406,294.0765075683594,296.6571655273437,295.2550354003906,289.3823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643693385645,1.3390804909363396e-08,0.0010643559508025,-0.0341207236051559,0.0,0.0,0.0,-0.0114512182772159,60.0,9.5592679977417,-0.0,-7.724000283815259e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8867492675781,0.0,0.0,9.989493264583872e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8867492675781,0.0,0.0,0.0001051941871992,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8869323730469,0.0,0.0,7.769608055241406e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.88677978515625,0.0,0.0,0.0001051941799232,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8871765136719,0.0,0.0,0.0004989956505596,288.11297607421875,294.1499938964844,295.2203674316406,294.0765075683594,296.6571655273437,295.2550354003906,289.3823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643693385645,1.3390804909363396e-08,0.0010643559508025,-0.0341207236051559,0.0,0.0,0.0,-0.0114512182772159,60.0,9.5592679977417,-0.0,-7.724000283815259e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973388671875,0.0,0.0,9.948288789018989e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973083496094,0.0,0.0,0.0001047602854669,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8974914550781,0.0,0.0,7.737559644738212e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973388671875,0.0,0.0,0.0001047602781909,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8977355957031,0.0,0.0,0.0004969374276697,288.1239624023437,294.1499938964844,295.2010498046875,294.0697631835937,296.6312866210937,295.2362060546875,289.3901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599785018712,1.2877413801959392e-08,0.0010599655797705,-0.0327776186168193,0.0,0.0,0.0,-0.011196706444025,60.0,9.487772941589355,-0.0,-7.660412393306616e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.89776611328125,0.0,0.0,9.946573118213564e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.89776611328125,0.0,0.0,0.0001047422119881,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8979187011719,0.0,0.0,7.736225234111771e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89776611328125,0.0,0.0,0.0001047422047122,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8981628417969,0.0,0.0,0.0004968516877852,288.1244201660156,294.1499938964844,295.20025634765625,294.06951904296875,296.63018798828125,295.23541259765625,289.3904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597956134006,1.2856036235575633e-08,0.0010597828077152,-0.0327216908335685,0.0,0.0,0.0,-0.0111861089244484,60.0,9.48479461669922,-0.0,-7.657769884872323e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9031982421875,0.0,0.0,9.925565245794132e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9031982421875,0.0,0.0,0.0001045209937728,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9033508300781,0.0,0.0,7.719886343693361e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9031982421875,0.0,0.0,0.0001045209864969,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90362548828125,0.0,0.0,0.0004958023200742,288.13006591796875,294.1499938964844,295.1903686523437,294.0664978027344,296.61700439453125,295.22607421875,289.39434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575569467619,1.2594293608003682e-08,0.0010575443739071,-0.032036866992712,0.0,0.0,0.0,-0.011056350544095,60.0,9.450565338134766,-0.0,-7.625457953963632e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90869140625,0.0,0.0,9.90418266155757e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9086608886719,0.0,0.0,0.0001042958247126,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9088439941406,0.0,0.0,7.70325495977886e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.90869140625,0.0,0.0,0.0001042958174366,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090881347656,0.0,0.0,0.0004947342094965,288.1357421875,294.1499938964844,295.1805725097656,294.0637512207031,296.6036376953125,295.2165222167969,289.3983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552798630669,1.2327872944695173e-08,0.0010552675230428,-0.0313397534191608,0.0,0.0,0.0,-0.0109242806211113,60.0,9.41466236114502,-0.0,-7.592637274456139e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195861816406,0.0,0.0,9.862180013442412e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195556640625,0.0,0.0,0.0001038535119732,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197082519531,0.0,0.0,7.670586637686938e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195861816406,0.0,0.0,0.0001038535119732,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9199523925781,0.0,0.0,0.0004926361143589,288.14703369140625,294.1499938964844,295.16131591796875,294.0591125488281,296.5771789550781,295.1979064941406,289.40625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508036939427,1.1804541344417885e-08,0.0010507918195798,-0.029970284551382,0.0,0.0,0.0,-0.010664839297533,60.0,9.346192359924316,-0.0,-7.528375078891258e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195861816406,0.0,0.0,9.862180013442412e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195556640625,0.0,0.0,0.0001038535119732,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197082519531,0.0,0.0,7.670586637686938e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195861816406,0.0,0.0,0.0001038535119732,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9199523925781,0.0,0.0,0.0004926361143589,288.14703369140625,294.1499938964844,295.16131591796875,294.0591125488281,296.5771789550781,295.1979064941406,289.40625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508036939427,1.1804541344417885e-08,0.0010507918195798,-0.029970284551382,0.0,0.0,0.0,-0.010664839297533,60.0,9.346192359924316,-0.0,-7.528375078891258e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.930419921875,0.0,0.0,9.821014100452884e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9303894042969,0.0,0.0,0.0001034200249705,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305725097656,0.0,0.0,7.638568786205724e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.930419921875,0.0,0.0,0.0001034200176945,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9307861328125,0.0,0.0,0.0004905798123218,288.15826416015625,294.1499938964844,295.1424865722656,294.0555114746094,296.5509338378906,295.1797790527344,289.4140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464175138622,1.1291644064215234e-08,0.001046406221576,-0.0286279581487178,0.0,0.0,0.0,-0.0104105751961469,60.0,9.280821800231934,-0.0,-7.465658313776657e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.930419921875,0.0,0.0,9.821014100452884e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9303894042969,0.0,0.0,0.0001034200249705,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305725097656,0.0,0.0,7.638568786205724e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.930419921875,0.0,0.0,0.0001034200176945,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9307861328125,0.0,0.0,0.0004905798123218,288.15826416015625,294.1499938964844,295.1424865722656,294.0555114746094,296.5509338378906,295.1797790527344,289.4140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464175138622,1.1291644064215234e-08,0.001046406221576,-0.0286279581487178,0.0,0.0,0.0,-0.0104105751961469,60.0,9.280821800231934,-0.0,-7.465658313776657e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9411926269531,0.0,0.0,9.780779510037974e-05,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9411926269531,0.0,0.0,0.0001029963314067,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9413452148437,0.0,0.0,7.607274892507121e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.94122314453125,0.0,0.0,0.0001029963241307,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94158935546875,0.0,0.0,0.0004885700182057,288.16943359375,294.1499938964844,295.1240539550781,294.05279541015625,296.5249328613281,295.162109375,289.421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421305196359,1.0790344617817029e-08,0.001042119693011,-0.0273158382624387,0.0,0.0,0.0,-0.0101620592176914,60.0,9.218177795410156,-0.0,-7.404612745176564e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9411926269531,0.0,0.0,9.780779510037974e-05,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9411926269531,0.0,0.0,0.0001029963314067,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9413452148437,0.0,0.0,7.607274892507121e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.94122314453125,0.0,0.0,0.0001029963241307,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94158935546875,0.0,0.0,0.0004885700182057,288.16943359375,294.1499938964844,295.1240539550781,294.05279541015625,296.5249328613281,295.162109375,289.421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421305196359,1.0790344617817029e-08,0.001042119693011,-0.0273158382624387,0.0,0.0,0.0,-0.0101620592176914,60.0,9.218177795410156,-0.0,-7.404612745176564e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9519348144531,0.0,0.0,9.742055408423766e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9519348144531,0.0,0.0,0.0001025885503622,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520874023437,0.0,0.0,7.577156065963209e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9519348144531,0.0,0.0,0.0001025885430863,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9523010253906,0.0,0.0,0.0004866356612183,288.1805114746094,294.1499938964844,295.1060485839844,294.05084228515625,296.49920654296875,295.1449890136719,289.4295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380045277997,1.0307873665738045e-08,0.0010379942832514,-0.0260528698563575,0.0,0.0,0.0,-0.0099228788167238,60.0,9.159384727478027,-0.0,-7.346096708715778e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9519348144531,0.0,0.0,9.742055408423766e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9519348144531,0.0,0.0,0.0001025885503622,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520874023437,0.0,0.0,7.577156065963209e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9519348144531,0.0,0.0,0.0001025885430863,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9523010253906,0.0,0.0,0.0004866356612183,288.1805114746094,294.1499938964844,295.1060485839844,294.05084228515625,296.49920654296875,295.1449890136719,289.4295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380045277997,1.0307873665738045e-08,0.0010379942832514,-0.0260528698563575,0.0,0.0,0.0,-0.0099228788167238,60.0,9.159384727478027,-0.0,-7.346096708715778e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9573059082031,0.0,0.0,9.722987306304276e-05,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.957275390625,0.0,0.0,0.0001023877557599,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574279785156,0.0,0.0,7.562325481558219e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9573059082031,0.0,0.0,0.000102387748484,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576721191406,0.0,0.0,0.0004856831801589,288.1860656738281,294.1499938964844,295.0971984863281,294.0501403808594,296.48638916015625,295.13653564453125,289.4333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359737789258,1.0070301037501396e-08,0.0010359637672081,-0.0254309270530939,0.0,0.0,0.0,-0.0098051084205508,60.0,9.130545616149902,-0.0,-7.317368044823527e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731560,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9626159667969,0.0,0.0,9.704463445814326e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9626159667969,0.0,0.0,0.0001021926873363,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627685546875,0.0,0.0,7.547918357886374e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.962646484375,0.0,0.0,0.0001021926800603,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9630126953125,0.0,0.0,0.0004847578529734,288.1915588378906,294.1499938964844,295.0884704589844,294.0495910644531,296.4736633300781,295.12823486328125,289.43719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339999571442,9.839508763320737e-09,0.0010339900618419,-0.02482670545578,0.0,0.0,0.0,-0.0096906935796141,60.0,9.102733612060549,-0.0,-7.289513348496257e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732971191406,0.0,0.0,9.668260463513434e-05,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732666015625,0.0,0.0,0.0001018114489852,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9734191894531,0.0,0.0,7.519759674323723e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732971191406,0.0,0.0,0.0001018114417092,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9736633300781,0.0,0.0,0.0004829494282603,288.2025756835937,294.1499938964844,295.0712890625,294.04888916015625,296.4483337402344,295.11187744140625,289.4447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301411384716,9.388444688340767e-09,0.0010301318252459,-0.0236457362771034,0.0,0.0,0.0,-0.0094670755788683,60.0,9.048538208007812,-0.0,-7.235226462398715e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
