time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731680,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732971191406,0.0,0.0,9.668260463513434e-05,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732666015625,0.0,0.0,0.0001018114489852,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9734191894531,0.0,0.0,7.519759674323723e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732971191406,0.0,0.0,0.0001018114417092,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9736633300781,0.0,0.0,0.0004829494282603,288.2025756835937,294.1499938964844,295.0712890625,294.04888916015625,296.4483337402344,295.11187744140625,289.4447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301411384716,9.388444688340767e-09,0.0010301318252459,-0.0236457362771034,0.0,0.0,0.0,-0.0094670755788683,60.0,9.048538208007812,-0.0,-7.235226462398715e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9838562011719,0.0,0.0,9.635194874135776e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9838256835937,0.0,0.0,0.0001014632580336,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9839782714844,0.0,0.0,7.494042802136391e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9838562011719,0.0,0.0,0.0001014632507576,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842224121094,0.0,0.0,0.000481297756778,288.2134704589844,294.1499938964844,295.05450439453125,294.0486755371094,296.4234619140625,295.0962829589844,289.4522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266185272485,8.976481780109681e-09,0.0010266095632687,-0.0225670542567968,0.0,0.0,0.0,-0.0092628505080938,60.0,8.99959659576416,-0.0,-7.185822425981314e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9838562011719,0.0,0.0,9.635194874135776e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9838256835937,0.0,0.0,0.0001014632580336,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9839782714844,0.0,0.0,7.494042802136391e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9838562011719,0.0,0.0,0.0001014632507576,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842224121094,0.0,0.0,0.000481297756778,288.2134704589844,294.1499938964844,295.05450439453125,294.0486755371094,296.4234619140625,295.0962829589844,289.4522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266185272485,8.976481780109681e-09,0.0010266095632687,-0.0225670542567968,0.0,0.0,0.0,-0.0092628505080938,60.0,8.99959659576416,-0.0,-7.185822425981314e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.99432373046875,0.0,0.0,9.604445222066715e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99432373046875,0.0,0.0,0.0001011394415399,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9944763183594,0.0,0.0,7.470125274267048e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9943542480469,0.0,0.0,0.000101139434264,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.99468994140625,0.0,0.0,0.0004797617148142,288.2242431640625,294.1499938964844,295.0381164550781,294.0487670898437,296.39898681640625,295.0812072753906,289.4596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233419016003,8.593362466058352e-09,0.0010233332868665,-0.0215638242661952,0.0,0.0,0.0,-0.009072920307517,60.0,8.9536771774292,-0.0,-7.140029367747047e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.99432373046875,0.0,0.0,9.604445222066715e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99432373046875,0.0,0.0,0.0001011394415399,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9944763183594,0.0,0.0,7.470125274267048e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9943542480469,0.0,0.0,0.000101139434264,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.99468994140625,0.0,0.0,0.0004797617148142,288.2242431640625,294.1499938964844,295.0381164550781,294.0487670898437,296.39898681640625,295.0812072753906,289.4596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233419016003,8.593362466058352e-09,0.0010233332868665,-0.0215638242661952,0.0,0.0,0.0,-0.009072920307517,60.0,8.9536771774292,-0.0,-7.140029367747047e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047912597656,0.0,0.0,9.574436262482776e-05,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047912597656,0.0,0.0,0.0001008234321488,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0049133300781,0.0,0.0,7.44678545743227e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047912597656,0.0,0.0,0.0001008234248729,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0051574707031,0.0,0.0,0.0004782627220265,288.2349853515625,294.1499938964844,295.02215576171875,294.04913330078125,296.3747253417969,295.0663757324219,289.4669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201451368629,8.219483760285584e-09,0.0010201369877904,-0.0205847304314374,0.0,0.0,0.0,-0.0088875759392976,60.0,8.909782409667969,-0.0,-7.095481890928569e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047912597656,0.0,0.0,9.574436262482776e-05,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047912597656,0.0,0.0,0.0001008234321488,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0049133300781,0.0,0.0,7.44678545743227e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047912597656,0.0,0.0,0.0001008234248729,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0051574707031,0.0,0.0,0.0004782627220265,288.2349853515625,294.1499938964844,295.02215576171875,294.04913330078125,296.3747253417969,295.0663757324219,289.4669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201451368629,8.219483760285584e-09,0.0010201369877904,-0.0205847304314374,0.0,0.0,0.0,-0.0088875759392976,60.0,8.909782409667969,-0.0,-7.095481890928569e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.010009765625,0.0,0.0,9.558788588037714e-05,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.010009765625,0.0,0.0,0.0001006586535368,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101623535156,0.0,0.0,7.434614963131025e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0100402832031,0.0,0.0,0.0001006586462608,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0103759765625,0.0,0.0,0.0004774810804519,288.2403869628906,294.1499938964844,295.0143127441406,294.0493469238281,296.362548828125,295.0589599609375,289.4705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184779530391,8.024528597161407e-09,0.0010184700367972,-0.0200741682201623,0.0,0.0,0.0,-0.0087909288704395,60.0,8.887380599975586,-0.0,-7.072308250144489e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152587890625,0.0,0.0,9.544633940095082e-05,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152587890625,0.0,0.0,0.000100509605545,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.015380859375,0.0,0.0,7.423605711665004e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152587890625,0.0,0.0,0.0001005095982691,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.015625,0.0,0.0,0.0004767740610986,288.2457580566406,294.1499938964844,295.006591796875,294.0495910644531,296.350341796875,295.051513671875,289.4742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169697925448,7.848178995573107e-09,0.0010169619927182,-0.0196123179048299,0.0,0.0,0.0,-0.0087035046890378,60.0,8.864869117736816,-0.0,-7.051379213862674e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.02569580078125,0.0,0.0,9.519144077785312e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.02569580078125,0.0,0.0,0.0001002411809167,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0258178710937,0.0,0.0,7.403780182357877e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02569580078125,0.0,0.0,0.0001002411736408,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260314941406,0.0,0.0,0.00047550079762,288.2565002441406,294.1499938964844,294.9914245605469,294.05010986328125,296.3261413574219,295.0370483398437,289.4815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142526589334,7.53060280800355e-09,0.0010142452083528,-0.0187805742025375,0.0,0.0,0.0,-0.0085460618138313,60.0,8.823291778564453,-0.0,-7.013766634145213e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.02569580078125,0.0,0.0,9.519144077785312e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.02569580078125,0.0,0.0,0.0001002411809167,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0258178710937,0.0,0.0,7.403780182357877e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02569580078125,0.0,0.0,0.0001002411736408,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260314941406,0.0,0.0,0.00047550079762,288.2565002441406,294.1499938964844,294.9914245605469,294.05010986328125,296.3261413574219,295.0370483398437,289.4815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142526589334,7.53060280800355e-09,0.0010142452083528,-0.0187805742025375,0.0,0.0,0.0,-0.0085460618138313,60.0,8.823291778564453,-0.0,-7.013766634145213e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361022949219,0.0,0.0,9.496456914348528e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0360717773437,0.0,0.0,0.0001000022748485,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0362243652344,0.0,0.0,7.386135257547721e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361022949219,0.0,0.0,0.0001000022675725,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.03643798828125,0.0,0.0,0.0004743675235658,288.26715087890625,294.1499938964844,294.97662353515625,294.0505065917969,296.30224609375,295.0230407714844,289.4887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118357604369,7.247948463628972e-09,0.0010118284262716,-0.0180402603000402,0.0,0.0,0.0,-0.0084059396758675,60.0,8.785048484802246,-0.0,-6.980374678278167e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361022949219,0.0,0.0,9.496456914348528e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0360717773437,0.0,0.0,0.0001000022748485,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0362243652344,0.0,0.0,7.386135257547721e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361022949219,0.0,0.0,0.0001000022675725,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.03643798828125,0.0,0.0,0.0004743675235658,288.26715087890625,294.1499938964844,294.97662353515625,294.0505065917969,296.30224609375,295.0230407714844,289.4887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118357604369,7.247948463628972e-09,0.0010118284262716,-0.0180402603000402,0.0,0.0,0.0,-0.0084059396758675,60.0,8.785048484802246,-0.0,-6.980374678278167e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0464172363281,0.0,0.0,9.47700027609244e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0464172363281,0.0,0.0,9.979739115806296e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.04656982421875,0.0,0.0,7.371001993305981e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04644775390625,0.0,0.0,9.979738388210536e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0467834472656,0.0,0.0,0.0004733956302516,288.2777709960937,294.1499938964844,294.9622497558594,294.0507202148437,296.2787170410156,295.0094909667969,289.4958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097621707245,7.0055405920754765e-09,0.0010097551858052,-0.0174053348600864,0.0,0.0,0.0,-0.0082857646048069,60.0,8.749460220336914,-0.0,-6.951801623245046e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0464172363281,0.0,0.0,9.47700027609244e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0464172363281,0.0,0.0,9.979739115806296e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.04656982421875,0.0,0.0,7.371001993305981e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04644775390625,0.0,0.0,9.979738388210536e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0467834472656,0.0,0.0,0.0004733956302516,288.2777709960937,294.1499938964844,294.9622497558594,294.0507202148437,296.2787170410156,295.0094909667969,289.4958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097621707245,7.0055405920754765e-09,0.0010097551858052,-0.0174053348600864,0.0,0.0,0.0,-0.0082857646048069,60.0,8.749460220336914,-0.0,-6.951801623245046e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0567321777344,0.0,0.0,9.460002911509946e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05670166015625,0.0,0.0,9.961839532479644e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0568542480469,0.0,0.0,7.35778157832101e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0567321777344,0.0,0.0,9.961838804883882e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570678710937,0.0,0.0,0.0004725465551018,288.2882995605469,294.1499938964844,294.9482421875,294.0506286621094,296.25555419921875,294.9963684082031,289.5028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079515632241,6.7937699910203264e-09,0.0010079446947202,-0.0168506372720003,0.0,0.0,0.0,-0.0081807831302285,60.0,8.716644287109375,-0.0,-6.926886442215618e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0567321777344,0.0,0.0,9.460002911509946e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05670166015625,0.0,0.0,9.961839532479644e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0568542480469,0.0,0.0,7.35778157832101e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0567321777344,0.0,0.0,9.961838804883882e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570678710937,0.0,0.0,0.0004725465551018,288.2882995605469,294.1499938964844,294.9482421875,294.0506286621094,296.25555419921875,294.9963684082031,289.5028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079515632241,6.7937699910203264e-09,0.0010079446947202,-0.0168506372720003,0.0,0.0,0.0,-0.0081807831302285,60.0,8.716644287109375,-0.0,-6.926886442215618e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0618591308594,0.0,0.0,9.449948993278667e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0618591308594,0.0,0.0,9.951252286555246e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619812011719,0.0,0.0,7.349962106673047e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0618591308594,0.0,0.0,9.951251558959484e-05,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.06219482421875,0.0,0.0,0.0004720443394035,288.2935485839844,294.1499938964844,294.94140625,294.0504150390625,296.2439270019531,294.9897766113281,289.5064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068812407553,6.6685137412036966e-09,0.0010068746050819,-0.0165225397795438,0.0,0.0,0.0,-0.0081186927855014,60.0,8.700014114379883,-0.0,-6.912171102158028e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0670166015625,0.0,0.0,9.441647853236644e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0670166015625,0.0,0.0,9.942510951077566e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.067138671875,0.0,0.0,7.34350542188622e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0670166015625,0.0,0.0,9.942510951077566e-05,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673522949219,0.0,0.0,0.0004716296971309,288.298828125,294.1499938964844,294.93463134765625,294.05010986328125,296.2322692871094,294.9831848144531,289.50994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059960186481,6.565095134192234e-09,0.0010059894993901,-0.0162516441196203,0.0,0.0,0.0,-0.0080674197524786,60.0,8.68309211730957,-0.0,-6.900033611145774e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0773010253906,0.0,0.0,9.428191697224976e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0773010253906,0.0,0.0,9.928341023623943e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0774230957031,0.0,0.0,7.333039684453979e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0773010253906,0.0,0.0,9.928340296028182e-05,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.07763671875,0.0,0.0,0.0004709575441665,288.3093566894531,294.1499938964844,294.9214172363281,294.0491027832031,296.2091369628906,294.9702453613281,289.5169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045613162219,6.397444796135687e-09,0.0010045549133792,-0.0158124901354312,0.0,0.0,0.0,-0.007984303869307,60.0,8.651312828063965,-0.0,-6.880379999074648e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0773010253906,0.0,0.0,9.428191697224976e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0773010253906,0.0,0.0,9.928341023623943e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0774230957031,0.0,0.0,7.333039684453979e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0773010253906,0.0,0.0,9.928340296028182e-05,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.07763671875,0.0,0.0,0.0004709575441665,288.3093566894531,294.1499938964844,294.9214172363281,294.0491027832031,296.2091369628906,294.9702453613281,289.5169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045613162219,6.397444796135687e-09,0.0010045549133792,-0.0158124901354312,0.0,0.0,0.0,-0.007984303869307,60.0,8.651312828063965,-0.0,-6.880379999074648e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0875549316406,0.0,0.0,9.41750331548974e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0875244140625,0.0,0.0,9.917085844790564e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0876770019531,0.0,0.0,7.324726175284013e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0875549316406,0.0,0.0,9.917085117194802e-05,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0878601074219,0.0,0.0,0.0004704236343968,288.31982421875,294.1499938964844,294.9085693359375,294.0474548339844,296.186279296875,294.9576416015625,289.52392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034228907898,6.2642833142945165e-09,0.0010034166043624,-0.0154636707156896,0.0,0.0,0.0,-0.0079182917252182,60.0,8.621381759643555,-0.0,-6.864788559823864e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0875549316406,0.0,0.0,9.41750331548974e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0875244140625,0.0,0.0,9.917085844790564e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0876770019531,0.0,0.0,7.324726175284013e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0875549316406,0.0,0.0,9.917085117194802e-05,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0878601074219,0.0,0.0,0.0004704236343968,288.31982421875,294.1499938964844,294.9085693359375,294.0474548339844,296.186279296875,294.9576416015625,289.52392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034228907898,6.2642833142945165e-09,0.0010034166043624,-0.0154636707156896,0.0,0.0,0.0,-0.0079182917252182,60.0,8.621381759643555,-0.0,-6.864788559823864e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0977783203125,0.0,0.0,9.40988102229312e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0977478027344,0.0,0.0,9.909059008350596e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.097900390625,0.0,0.0,7.318797725019976e-05,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0977783203125,0.0,0.0,9.909058280754834e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980834960937,0.0,0.0,0.0004700428980868,288.33026123046875,294.1499938964844,294.8961181640625,294.0450744628906,296.1636962890625,294.9452819824219,289.53082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026101954281,6.169319721749389e-09,0.001002604025416,-0.0152149088680744,0.0,0.0,0.0,-0.0078712115064263,60.0,8.592759132385254,-0.0,-6.853681355778464e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0977783203125,0.0,0.0,9.40988102229312e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0977478027344,0.0,0.0,9.909059008350596e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.097900390625,0.0,0.0,7.318797725019976e-05,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0977783203125,0.0,0.0,9.909058280754834e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980834960937,0.0,0.0,0.0004700428980868,288.33026123046875,294.1499938964844,294.8961181640625,294.0450744628906,296.1636962890625,294.9452819824219,289.53082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026101954281,6.169319721749389e-09,0.001002604025416,-0.0152149088680744,0.0,0.0,0.0,-0.0078712115064263,60.0,8.592759132385254,-0.0,-6.853681355778464e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.10797119140625,0.0,0.0,9.405143646290526e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1079406738281,0.0,0.0,9.90406988421455e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.10809326171875,0.0,0.0,7.315113180084154e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.10797119140625,0.0,0.0,9.904069156618787e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1082763671875,0.0,0.0,0.0004698062257375,288.3406677246094,294.1499938964844,294.884033203125,294.0418395996094,296.1415100097656,294.9332275390625,289.5376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021056514233,6.110298045314266e-09,0.0010020995978266,-0.0150602972134947,0.0,0.0,0.0,-0.0078419530764222,60.0,8.565455436706543,-0.0,-6.846781985814232e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.10797119140625,0.0,0.0,9.405143646290526e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1079406738281,0.0,0.0,9.90406988421455e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.10809326171875,0.0,0.0,7.315113180084154e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.10797119140625,0.0,0.0,9.904069156618787e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1082763671875,0.0,0.0,0.0004698062257375,288.3406677246094,294.1499938964844,294.884033203125,294.0418395996094,296.1415100097656,294.9332275390625,289.5376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021056514233,6.110298045314266e-09,0.0010020995978266,-0.0150602972134947,0.0,0.0,0.0,-0.0078419530764222,60.0,8.565455436706543,-0.0,-6.846781985814232e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1130676269531,0.0,0.0,9.401254646945743e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.113037109375,0.0,0.0,9.899974975269288e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1131896972656,0.0,0.0,7.312088564503938e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1130676269531,0.0,0.0,9.899974975269288e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1133728027344,0.0,0.0,0.000469611986773,288.3458557128906,294.1499938964844,294.87811279296875,294.0398864746094,296.13037109375,294.9271850585937,289.5410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016924934461,6.0618536856793526e-09,0.0010016864398494,-0.0149333905428648,0.0,0.0,0.0,-0.0078179417178034,60.0,8.551803588867188,-0.0,-6.841121802381167e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181640625,0.0,0.0,9.399143164046107e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181335449219,0.0,0.0,9.897751442622392e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1182861328125,0.0,0.0,7.310446380870417e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181640625,0.0,0.0,9.897750715026632e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.11846923828125,0.0,0.0,0.0004695064853876,288.3510437011719,294.1499938964844,294.872314453125,294.0376892089844,296.1192321777344,294.9211120605469,289.54443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014671133831,6.035541399995736e-09,0.0010014610597863,-0.0148644633591175,0.0,0.0,0.0,-0.0078048966825008,60.0,8.537995338439941,-0.0,-6.838048705049006e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283264160156,0.0,0.0,9.39783494686708e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283264160156,0.0,0.0,9.896373376250268e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1284484863281,0.0,0.0,7.309428474400192e-05,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283264160156,0.0,0.0,9.896372648654506e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1286315917969,0.0,0.0,0.0004694411472883,288.3614196777344,294.1499938964844,294.8609619140625,294.032470703125,296.0971069335937,294.9091796875,289.5512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013264836743,6.019243770083449e-09,0.0010013205464929,-0.0148217706009745,0.0,0.0,0.0,-0.007796810939908,60.0,8.510994911193848,-0.0,-6.836145161059903e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283264160156,0.0,0.0,9.39783494686708e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283264160156,0.0,0.0,9.896373376250268e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1284484863281,0.0,0.0,7.309428474400192e-05,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283264160156,0.0,0.0,9.896372648654506e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1286315917969,0.0,0.0,0.0004694411472883,288.3614196777344,294.1499938964844,294.8609619140625,294.032470703125,296.0971069335937,294.9091796875,289.5512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013264836743,6.019243770083449e-09,0.0010013205464929,-0.0148217706009745,0.0,0.0,0.0,-0.007796810939908,60.0,8.510994911193848,-0.0,-6.836145161059903e-08,0.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.13848876953125,0.0,0.050000000745058,9.39953897614032e-05,298.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.13848876953125,0.0,0.050000000745058,9.898168354993686e-05,298.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1386108398437,0.0,0.050000000745058,7.310754153877497e-05,298.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1385192871094,0.0,0.050000000745058,9.898167627397925e-05,298.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1387939453125,0.0,0.050000000745058,0.0004695263050962,288.37176513671875,284.95001220703125,294.8500061035156,294.0260925292969,296.07525634765625,294.8974304199219,289.5579528808594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015085572376,6.040481892455318e-09,0.0010015025036409,-0.0148774068802595,0.0,0.0,0.0,-0.0078073414042592,60.0,8.484537124633789,-0.0,-6.838625665750443e-08,1.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.13848876953125,0.0,0.050000000745058,9.39953897614032e-05,298.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.13848876953125,0.0,0.050000000745058,9.898168354993686e-05,298.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1386108398437,0.0,0.050000000745058,7.310754153877497e-05,298.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1385192871094,0.0,0.050000000745058,9.898167627397925e-05,298.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1387939453125,0.0,0.050000000745058,0.0004695263050962,288.37176513671875,284.95001220703125,294.8500061035156,294.0260925292969,296.07525634765625,294.8974304199219,289.5579528808594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015085572376,6.040481892455318e-09,0.0010015025036409,-0.0148774068802595,0.0,0.0,0.0,-0.0078073414042592,60.0,8.484537124633789,-0.0,-6.838625665750443e-08,1.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1125793457031,0.6342908143997192,0.050000000745058,0.0406914390623569,298.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1125793457031,0.6342908143997192,0.050000000745058,0.0428500436246395,298.6773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.11260986328125,0.6342908143997192,0.050000000745058,0.0316488966345787,298.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1125793457031,0.6342908143997192,0.050000000745058,0.0428500436246395,298.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1126403808594,0.6342908143997192,0.050000000745058,0.2032621502876281,289.2841186523437,284.95001220703125,294.8446960449219,294.0226745605469,297.3618469238281,297.7969665527344,289.7411193847656,1.0,0.1096931025385856,0.185731366276741,0.185731366276741,1.0,1.0,-0.4334826469421386,0.016898937523365,0.4165837168693542,-0.1004054695367813,0.0,0.0,0.0,10.241536140441896,60.0,1097.62744140625,0.0,12.233166694641112,1.0,281.0664978027344,283.953857421875,300.9462585449219,303.140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.93484389307338e-21,4.46742194653669e-21,4.46742194653669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.14581298828125,0.6326387524604797,0.050000000745058,0.0452306643128395,298.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.14581298828125,0.6326387524604797,0.050000000745058,0.0476300679147243,298.645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.14581298828125,0.6326387524604797,0.050000000745058,0.0351794064044952,298.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.14581298828125,0.6326387524604797,0.050000000745058,0.0476300679147243,298.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.14581298828125,0.6326387524604797,0.050000000745058,0.2259365320205688,290.2544860839844,284.95001220703125,294.83953857421875,294.01934814453125,297.52911376953125,298.4889831542969,290.830322265625,1.0,0.1210713535547256,0.371462732553482,0.371462732553482,1.0,1.0,-0.4819400012493133,0.0759820491075515,0.4059579372406006,-0.0534934513270854,1.0,1.0,0.0,12.52759838104248,60.0,7259.9345703125,0.0,16.673402786254883,1.0,281.1328125,287.9364318847656,300.97149658203125,302.8671264648437,293.1499938964844,293.1499938964844,283.1499938964844,2641.989013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1100351065397262,1.0,0.0,0.0,0.5516663193702698,0.5516815185546875,2.424485217034089e-07,3.240363597869873,3.2403509616851807,1.2745746971631888e-05,0.0,0.0,-0.0,4698.65966796875,0.0,12.039783477783203,1322.5814208984375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3705749511719,0.5717371702194214,0.050000000745058,0.0456763543188571,298.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3705749511719,0.5717371702194214,0.050000000745058,0.048099398612976,298.5784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3705749511719,0.5717371702194214,0.050000000745058,0.0355260521173477,298.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3705749511719,0.5717371702194214,0.050000000745058,0.048099398612976,298.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3705749511719,0.5717371702194214,0.050000000745058,0.2281628400087356,287.1682434082031,284.95001220703125,294.82977294921875,294.0130920410156,297.0175170898437,298.4556579589844,286.3309936523437,1.0,0.1405515223741531,0.7429254651069641,0.7429254651069641,1.0,1.0,-0.4866913259029388,0.1984546929597854,0.2882366478443146,0.0673720613121986,1.0,1.0,0.0,20.070913314819336,60.0,15085.4140625,0.0,23.17164421081543,1.0,282.3110046386719,286.0277099609375,299.0536499023437,301.02459716796875,293.1499938964844,293.1499938964844,283.1499938964844,2695.46923828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6148608326911926,1.0,0.0,0.0,1.093556523323059,1.093558669090271,7.999807394298841e-08,4.265706062316895,4.2656965255737305,9.787789167603478e-06,0.0,0.0,-0.0,5615.2373046875,0.0,40.04645919799805,1895.407470703125,0.0,1014.6514282226562,0.2799396812915802,1.0,0.0,3.0,1.0,0.0
17733840,298.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3705749511719,0.5717371702194214,0.050000000745058,0.0456763543188571,298.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3705749511719,0.5717371702194214,0.050000000745058,0.048099398612976,298.5784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3705749511719,0.5717371702194214,0.050000000745058,0.0355260521173477,298.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3705749511719,0.5717371702194214,0.050000000745058,0.048099398612976,298.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3705749511719,0.5717371702194214,0.050000000745058,0.2281628400087356,287.1682434082031,284.95001220703125,294.82977294921875,294.0130920410156,297.0175170898437,298.4556579589844,286.3309936523437,1.0,0.1405515223741531,0.7429254651069641,0.7429254651069641,1.0,1.0,-0.4866913259029388,0.1984546929597854,0.2882366478443146,0.0673720613121986,1.0,1.0,0.0,20.070913314819336,60.0,15085.4140625,0.0,23.17164421081543,1.0,282.3110046386719,286.0277099609375,299.0536499023437,301.02459716796875,293.1499938964844,293.1499938964844,283.1499938964844,2695.46923828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6148608326911926,1.0,0.0,0.0,1.093556523323059,1.093558669090271,7.999807394298841e-08,4.265706062316895,4.2656965255737305,9.787789167603478e-06,0.0,0.0,-0.0,5615.2373046875,0.0,40.04645919799805,1895.407470703125,0.0,1014.6514282226562,0.2799396812915802,1.0,0.0,3.0,1.0,0.0
17733900,298.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951477050781,0.5498778820037842,0.050000000745058,0.0458133779466152,298.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951477050781,0.5498778820037842,0.050000000745058,0.0482436940073967,298.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951477050781,0.5498778820037842,0.050000000745058,0.0356326289474964,298.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951477050781,0.5498778820037842,0.050000000745058,0.0482436940073967,298.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951477050781,0.5498778820037842,0.050000000745058,0.2288473099470138,285.8851623535156,284.95001220703125,294.8251647949219,294.0101318359375,296.89697265625,298.41461181640625,285.5161437988281,1.0,0.1489468216896057,0.928656816482544,0.928656816482544,1.0,1.0,-0.4881514012813568,0.2073576003313064,0.2807937860488891,0.0759627297520637,1.0,1.0,0.0,23.734146118164062,60.0,14126.9755859375,0.0,26.319486618041992,1.0,282.6967163085937,285.2751159667969,297.8355712890625,299.47174072265625,293.1499938964844,293.1499938964844,283.1499938964844,4142.85302734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6320863366127014,1.0,0.0,0.0,1.3557316064834597,1.3557348251342771,1.226507606588712e-07,4.265918254852295,4.265908718109131,9.785977454157546e-06,0.0,0.0,-0.0,5052.03564453125,0.0,76.27604675292969,1895.436279296875,0.0,1121.60205078125,0.3411458730697632,1.0,0.0,3.0,1.0,0.0
