time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733960,298.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40447998046875,0.5330329537391663,0.050000000745058,0.045944157987833,298.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.40447998046875,0.5330329537391663,0.050000000745058,0.0483814105391502,298.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40447998046875,0.5330329537391663,0.050000000745058,0.0357343442738056,298.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40447998046875,0.5330329537391663,0.050000000745058,0.0483814105391502,298.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40447998046875,0.5330329537391663,0.050000000745058,0.2295005768537521,285.3611145019531,284.95001220703125,294.8207092285156,294.0072937011719,296.831787109375,298.3744506835937,285.2351379394531,1.0,0.15650375187397,0.9429254531860352,0.9429254531860352,0.800000011920929,1.0,-0.4895451962947845,0.2141974866390228,0.2753477096557617,0.0825328528881073,1.0,1.0,0.0,27.23307609558105,60.0,13686.259765625,0.0,29.34654426574707,1.0,282.9328308105469,285.0180969238281,297.1132507324219,298.469482421875,293.1499938964844,293.1499938964844,283.1499938964844,5643.91845703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031479835510254,1.0,0.0,0.0,1.5823930501937866,1.5823973417282104,1.6707915051483726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.57470703125,0.0,121.2852783203125,1895.4371337890625,0.0,946.4705200195312,0.3990679979324341,1.0,0.0,3.0,1.0,0.0
17734020,298.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.5101791024208069,0.050000000745058,0.0461813434958457,298.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.5101791024208069,0.050000000745058,0.0486311800777912,298.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.5101791024208069,0.050000000745058,0.0359188243746757,298.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.5101791024208069,0.050000000745058,0.0486311800777912,298.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.5101791024208069,0.050000000745058,0.2306853830814361,285.0770568847656,284.95001220703125,294.81231689453125,294.0019836425781,296.0033569335937,298.3045654296875,285.0285949707031,1.0,0.1693450212478637,0.9714627265930176,0.9714627265930176,0.4000000059604645,1.0,-0.4920699894428253,0.3530198335647583,0.1390501707792282,0.2203321158885955,0.9828381538391112,0.9828381538391112,0.0,33.5965576171875,60.0,13508.69921875,0.0,34.91519546508789,1.0,283.1146545410156,284.7560119628906,296.62646484375,297.73638916015625,293.1499938964844,293.1499938964844,283.1499938964844,9100.0986328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131404399871826,1.0,0.0,0.0,1.9915391206741333,1.9915459156036377,2.646494863256521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.3583984375,0.0,242.44073486328125,1895.4371337890625,0.0,548.919189453125,0.4987460672855377,1.0,0.0,3.0,1.0,0.0
17734080,298.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.5101791024208069,0.050000000745058,0.0461813434958457,298.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.5101791024208069,0.050000000745058,0.0486311800777912,298.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.5101791024208069,0.050000000745058,0.0359188243746757,298.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.5101791024208069,0.050000000745058,0.0486311800777912,298.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.5101791024208069,0.050000000745058,0.2306853830814361,285.0770568847656,284.95001220703125,294.81231689453125,294.0019836425781,296.0033569335937,298.3045654296875,285.0285949707031,1.0,0.1693450212478637,0.9714627265930176,0.9714627265930176,0.4000000059604645,1.0,-0.4920699894428253,0.3530198335647583,0.1390501707792282,0.2203321158885955,0.9828381538391112,0.9828381538391112,0.0,33.5965576171875,60.0,13508.69921875,0.0,34.91519546508789,1.0,283.1146545410156,284.7560119628906,296.62646484375,297.73638916015625,293.1499938964844,293.1499938964844,283.1499938964844,9100.0986328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131404399871826,1.0,0.0,0.0,1.9915391206741333,1.9915459156036377,2.646494863256521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.3583984375,0.0,242.44073486328125,1895.4371337890625,0.0,548.919189453125,0.4987460672855377,1.0,0.0,3.0,1.0,0.0
17734140,298.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.5004580020904541,0.050000000745058,0.0463147275149822,298.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.5004580020904541,0.050000000745058,0.0487716384232044,298.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.5004580020904541,0.050000000745058,0.0360225662589073,298.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.5004580020904541,0.050000000745058,0.0487716384232044,297.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.5004580020904541,0.050000000745058,0.2313516587018966,284.93475341796875,284.95001220703125,294.8072814941406,293.9988098144531,295.05474853515625,298.26678466796875,284.8736572265625,1.0,0.1761498302221298,0.9897417426109314,0.9897417426109314,0.1437878459692001,1.0,-0.4934980571269989,0.4712965786457062,0.0222014673054218,0.3378883600234985,0.9129922389984132,0.9129922389984132,0.0,37.18267059326172,60.0,13336.1953125,-0.0,38.08658218383789,1.0,283.1410217285156,284.60699462890625,296.638427734375,297.6806335449219,293.1499938964844,293.1499938964844,283.1499938964844,12139.1298828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663034081459045,1.0,0.0,0.0,2.197962045669556,2.197970628738404,3.223545093078428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.96875,0.0,330.6642150878906,1895.4371337890625,0.0,413.6277770996094,0.5473292469978333,1.0,0.0,3.0,1.0,0.0
17734200,298.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.4960403144359588,0.050000000745058,0.0463835671544075,298.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.4960403144359588,0.050000000745058,0.0488441288471221,298.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.4960403144359588,0.050000000745058,0.0360761061310768,298.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.4960403144359588,0.050000000745058,0.0488441288471221,297.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.4960403144359588,0.050000000745058,0.2316955178976059,284.852783203125,284.95001220703125,294.8045959472656,293.99713134765625,294.8250427246094,298.2474975585937,284.8047790527344,1.0,0.1795279532670974,1.0,1.0,0.0,1.0,-0.4942278265953064,0.4942258298397064,1.999312871703296e-06,0.3606443703174591,0.8439900875091553,0.8439900875091553,0.0,39.0281867980957,60.0,13235.3505859375,-0.0,39.71901321411133,1.0,283.1459350585937,284.5583190917969,296.68536376953125,297.7032165527344,293.1499938964844,293.1499938964844,283.1499938964844,14830.1103515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4470366537570953,1.0,0.0,0.0,2.252524375915528,2.2525336742401123,3.385574416370219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.68017578125,0.0,365.5139465332031,1895.4371337890625,0.0,368.2575988769531,0.5600764155387878,1.0,0.0,3.0,1.0,0.0
17734260,298.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77447509765625,0.4878809154033661,0.050000000745058,0.0465236194431781,298.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77447509765625,0.4878809154033661,0.050000000745058,0.0489916130900383,298.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77447509765625,0.4878809154033661,0.050000000745058,0.0361850373446941,298.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77447509765625,0.4878809154033661,0.050000000745058,0.0489916130900383,297.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77447509765625,0.4878809154033661,0.050000000745058,0.232395127415657,284.7730407714844,284.95001220703125,294.7988586425781,293.9935607910156,294.7996520996094,298.20855712890625,284.77978515625,1.0,0.1861689686775207,1.0,1.0,0.0,1.0,-0.4957198798656463,0.4957195222377777,3.577916913855006e-07,0.3620771169662475,0.7085565328598022,0.7085565328598022,0.0,42.77678680419922,60.0,12973.9150390625,-0.0,43.0412483215332,1.0,283.1493530273437,284.5971069335937,296.8095703125,297.78924560546875,293.1499938964844,293.1499938964844,283.1499938964844,22992.015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4195813834667206,1.0,0.0,0.0,2.119511365890503,2.1195216178894043,2.997539638727176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.5078125,0.0,347.3573303222656,1895.4371337890625,0.0,311.582275390625,0.5464006662368774,1.0,0.0,3.0,1.0,0.0
17734320,298.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.4862886071205139,0.050000000745058,0.0465525090694427,298.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.4862886071205139,0.050000000745058,0.0490220338106155,298.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.4862886071205139,0.050000000745058,0.0362075045704841,298.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.4862886071205139,0.050000000745058,0.0490220338106155,297.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.4862886071205139,0.050000000745058,0.232539415359497,284.7799377441406,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,298.2005920410156,284.7955627441406,1.0,0.1875073760747909,1.0,1.0,0.0,1.0,-0.4960277378559112,0.4960273802280426,3.580431666705408e-07,0.3623851537704468,0.6915785670280457,0.6915785670280457,0.0,43.550079345703125,48.0,12925.7568359375,-0.0,43.72900390625,1.0,283.1495361328125,284.62841796875,296.835205078125,297.80987548828125,293.1499938964844,293.1499938964844,283.1499938964844,24248.5078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4159546494483948,1.0,0.0,0.0,2.063843250274658,2.0638530254364014,2.842148489889951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.7890625,0.0,331.0584411621094,1895.4371337890625,0.0,304.68414306640625,0.5342627167701721,1.0,0.0,3.0,1.0,0.0
17734380,298.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.4840006530284881,0.050000000745058,0.0465945675969123,298.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.4840006530284881,0.050000000745058,0.0490663200616836,298.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.4840006530284881,0.050000000745058,0.0362402163445949,298.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.4840006530284881,0.050000000745058,0.0490663200616836,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.4840006530284881,0.050000000745058,0.2327495068311691,284.8800354003906,284.95001220703125,294.79156494140625,293.9890441894531,294.792236328125,298.1655578613281,284.9068603515625,1.0,0.1889729797840118,1.0,1.0,0.0,1.0,-0.4964762330055237,0.496475875377655,3.586210652883892e-07,0.3631482422351837,0.6799799799919128,0.6799799799919128,0.0,44.679161071777344,48.0,12867.7685546875,-0.0,44.73453140258789,1.0,283.1499328613281,284.78387451171875,296.9404602050781,297.9155578613281,293.1499938964844,293.1499938964844,283.1499938964844,23050.1875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4079959690570831,1.0,0.0,0.0,1.8706117868423464,1.870620489120484,2.3348594879735174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.20263671875,0.0,258.5059509277344,1895.4371337890625,0.0,289.9566345214844,0.4961720407009125,1.0,0.0,3.0,1.0,0.0
17734440,298.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.4840540587902069,0.050000000745058,0.0465935803949832,298.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.4840540587902069,0.050000000745058,0.0490652807056903,298.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.4840540587902069,0.050000000745058,0.0362394489347934,298.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.4840540587902069,0.050000000745058,0.0490652807056903,297.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.4840540587902069,0.050000000745058,0.2327445745468139,284.8851013183594,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1640625,284.9107666015625,1.0,0.1889124810695648,1.0,1.0,0.0,1.0,-0.4964657127857208,0.4964653551578522,3.586222021567665e-07,0.3631626963615417,0.6813812255859375,0.6813812255859375,0.0,44.65298843383789,36.0,12872.8837890625,-0.0,44.71118927001953,1.0,283.1499328613281,284.7874755859375,296.94488525390625,297.92120361328125,293.1499938964844,293.1499938964844,283.1499938964844,22839.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408054918050766,1.0,0.0,0.0,1.8683555126190183,1.868364214897156,2.329230426312279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.14111328125,0.0,256.97821044921875,1895.4371337890625,0.0,290.0636901855469,0.4923007786273956,1.0,0.0,3.0,1.0,0.0
17734500,298.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.4852558672428131,0.050000000745058,0.046571422368288,298.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.4852558672428131,0.050000000745058,0.0490419492125511,298.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.4852558672428131,0.050000000745058,0.0362222157418727,298.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.4852558672428131,0.050000000745058,0.0490419492125511,297.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.4852558672428131,0.050000000745058,0.232633888721466,284.9284362792969,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.14923095703125,284.9431457519531,1.0,0.1877362132072448,1.0,1.0,0.0,1.0,-0.496229737997055,0.4962293803691864,3.585286094676121e-07,0.3632250428199768,0.6964124441146851,0.6964124441146851,0.0,44.06288528442383,36.0,12889.3984375,-0.0,44.18525314331055,1.0,283.14996337890625,284.82012939453125,296.9847412109375,297.97265625,293.1499938964844,293.1499938964844,283.1499938964844,20467.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4100067317485809,1.0,0.0,0.0,1.8406322002410889,1.8406403064727783,2.2606192828789065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.56591796875,0.0,239.29562377929688,1895.4371337890625,0.0,293.62664794921875,0.4842124283313751,1.0,0.0,3.0,1.0,0.0
17734560,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.4878059029579162,0.050000000745058,0.0465249679982662,298.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.4878059029579162,0.050000000745058,0.048993032425642,298.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.4878059029579162,0.050000000745058,0.036186084151268,298.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.4878059029579162,0.050000000745058,0.048993032425642,297.8157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.4878059029579162,0.050000000745058,0.2324018478393554,284.94940185546875,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.13641357421875,284.9545288085937,1.0,0.1854286044836044,1.0,1.0,0.0,1.0,-0.4957347512245178,0.4957343935966491,3.582165959414852e-07,0.3631008565425873,0.7074437737464905,0.7074437737464905,0.0,42.82307052612305,25.0,12903.72265625,-0.0,43.081939697265625,1.0,283.1499938964844,284.8266296386719,297.0101928710937,298.0107116699219,293.1499938964844,293.1499938964844,283.1499938964844,19123.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4140566289424896,1.0,0.0,0.0,1.838999629020691,1.8390074968338013,2.256610684980842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.3408203125,0.0,233.72955322265625,1895.4371337890625,0.0,301.1219787597656,0.4809539914131164,1.0,0.0,3.0,1.0,0.0
17734620,298.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4943688511848449,0.050000000745058,0.046410959213972,298.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4943688511848449,0.050000000745058,0.0488729737699031,298.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4943688511848449,0.050000000745058,0.0360974110662937,298.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4943688511848449,0.050000000745058,0.0488729737699031,297.7951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4943688511848449,0.050000000745058,0.231832355260849,284.9555358886719,284.95001220703125,294.78155517578125,293.9829406738281,294.7820739746094,298.118408203125,284.9546813964844,1.0,0.1798116862773895,1.0,1.0,0.0,1.0,-0.4945201873779297,0.494519829750061,3.573692310965271e-07,0.3626144528388977,0.7137085795402527,0.7137085795402527,0.0,39.77849578857422,25.0,12880.9853515625,-0.0,40.38169479370117,1.0,283.1499938964844,284.8250427246094,297.0213317871094,298.03515625,293.1499938964844,293.1499938964844,283.1499938964844,18306.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4211186468601227,1.0,0.0,0.0,1.8383691310882568,1.8383768796920776,2.255063833445093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.16748046875,0.0,230.4590606689453,1895.4371337890625,0.0,314.54351806640625,0.478931576013565,1.0,0.0,3.0,1.0,0.0
17734680,298.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960719048976898,0.050000000745058,0.0463830456137657,298.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960719048976898,0.050000000745058,0.048843577504158,298.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4962731897830963,0.155018001794815,0.0361168980598449,298.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960719048976898,0.050000000745058,0.048843577504158,297.79168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960719048976898,0.050000000745058,0.2316929101943969,284.9549560546875,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.11529541015625,284.9539489746094,1.0,0.1784223467111587,1.0,1.0,0.0,1.0,-0.4942711889743805,0.4942708313465118,3.571903732790816e-07,0.3625031411647796,0.7138610482215881,0.7138610482215881,0.0,39.03312301635742,43.0,12873.3076171875,-0.0,39.7278938293457,1.0,283.1499938964844,284.8245849609375,297.01959228515625,298.0346984863281,293.1499938964844,293.1499938964844,283.1499938964844,18263.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4222172200679779,1.0,0.0,0.0,1.8376717567443848,1.8376795053482056,2.2533532728630242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.51513671875,0.0,230.0880584716797,1895.4371337890625,0.0,316.6736755371094,0.4786830246448517,1.0,0.0,3.0,1.0,0.0
17734740,298.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.5057436227798462,0.050000000745058,0.0462389551103115,298.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.5057436227798462,0.1466103941202163,0.0486918464303016,298.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.7467064261436462,0.153092011809349,0.1061871722340583,298.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.5057436227798462,0.050000000745058,0.0486918464303016,297.7787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.5057436227798462,0.050000000745058,0.2309731692075729,285.036865234375,284.95001220703125,294.77801513671875,293.9808349609375,294.7784423828125,298.08209228515625,285.1011962890625,1.0,0.1801611930131912,1.0,1.0,0.0,1.0,-0.5769577622413635,0.5769572854042053,4.311163479542302e-07,0.4254031181335449,0.779305636882782,0.779305636882782,0.0,35.84558868408203,43.0,14540.9365234375,-0.0,46.15968704223633,1.0,283.1499938964844,284.9828491210937,297.02838134765625,298.0928955078125,293.1499938964844,293.1499938964844,283.1499938964844,16054.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4280920028686523,1.0,0.0,0.0,1.886349320411682,1.886356830596924,2.374311094399673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.81884765625,0.0,236.52833557128903,1895.4371337890625,0.0,328.2700500488281,0.486090749502182,1.0,0.0,3.0,1.0,0.0
17734800,297.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.5159175992012024,0.050000000745058,0.0461125299334526,298.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.7174836993217468,0.1475517153739929,0.1196420639753341,298.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553039550781,0.7626173496246338,0.1511472463607788,0.1071900278329849,298.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.5159175992012024,0.050000000745058,0.0485587157309055,297.77099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.5159175992012024,0.050000000745058,0.2303416281938552,285.14532470703125,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.05010986328125,285.2100524902344,1.0,0.1833326518535614,1.0,1.0,0.0,1.0,-0.6620979309082031,0.6620973944664001,5.132973228683113e-07,0.4895849227905273,0.8852491974830627,0.8852491974830627,0.0,33.183326721191406,46.0,16275.6357421875,-0.0,53.96536636352539,1.0,283.1499938964844,285.0575561523437,297.06005859375,298.1820373535156,293.1499938964844,293.1499938964844,283.1499938964844,12704.5048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358276724815368,1.0,0.0,0.0,2.0093648433685303,2.0093722343444824,2.694082752441318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.47509765625,0.0,263.18170166015625,1895.4371337890625,0.0,344.0967102050781,0.5065203905105591,1.0,0.0,3.0,1.0,0.0
17734860,297.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918701171875,0.5117504000663757,0.050000000745058,0.0461612045764923,297.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7443340420722961,0.1431413888931274,0.137663334608078,297.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.7557633519172668,0.1518350392580032,0.1066318973898887,297.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918701171875,0.5117504000663757,0.1432348191738128,0.048609972000122,297.7499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918701171875,0.5117504000663757,0.050000000745058,0.2305847853422165,285.2945861816406,284.95001220703125,294.77374267578125,293.9783020019531,294.7740173339844,297.9788818359375,285.2823791503906,1.0,0.1877650320529937,1.0,1.0,0.0,1.0,-0.6836138963699341,0.6836133599281311,5.35862568540324e-07,0.5071065425872803,1.0,1.0,0.0,34.68679428100586,46.0,17407.087890625,-0.0,58.58302307128906,1.0,283.1499938964844,285.01611328125,297.1583251953125,298.4169311523437,293.1499938964844,293.1499938964844,283.1499938964844,11385.9462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677720069885254,1.0,0.0,0.0,2.2473573684692383,2.247366189956665,3.370060426277633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.70458984375,0.0,347.4508056640625,1895.4371337890625,0.0,417.3045349121094,0.5561352372169495,1.0,0.0,3.0,1.0,0.0
17734920,297.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846374511719,0.518276035785675,0.050000000745058,0.0460861213505268,297.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799987792969,0.7513303756713867,0.1427385210990905,0.1369447559118271,297.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.27978515625,0.765060305595398,0.1525502502918243,0.1069008782505989,297.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28277587890625,0.6427170634269714,0.1443137377500534,0.0859402418136596,297.7451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846374511719,0.518276035785675,0.050000000745058,0.2302097082138061,285.2814636230469,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.96759033203125,285.2763061523437,1.0,0.1893646866083145,1.0,1.0,0.0,1.0,-0.7273329496383667,0.727332353591919,5.814054588881845e-07,0.5392559766769409,1.0,1.0,0.0,33.063072204589844,64.0,18022.669921875,-0.0,62.8774528503418,1.0,283.1499938964844,285.0150451660156,297.1652526855469,298.4430847167969,293.1499938964844,293.1499938964844,283.1499938964844,11763.1748046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753861129283905,1.0,0.0,0.0,2.284506559371948,2.284515619277954,3.482396095932927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.1787109375,0.0,364.9566040039063,1895.4371337890625,0.0,436.90228271484375,0.5680921673774719,1.0,0.0,3.0,1.0,0.0
17734980,297.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3991394042969,0.7181175351142883,0.1433683782815933,0.1070717126131057,297.8255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4044494628906,0.7621069550514221,0.1430022418498993,0.1361155360937118,297.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.40545654296875,0.7836818099021912,0.1565416753292083,0.1092128604650497,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042663574219,0.7585542798042297,0.1394093781709671,0.134197250008583,297.72369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38330078125,0.5281534194946289,0.050000000745058,0.2297121435403823,285.4026794433594,284.95001220703125,294.7709350585937,293.9767150878906,294.7711181640625,297.9050598144531,285.4423522949219,1.0,0.2010567188262939,1.0,1.0,0.0,1.0,-0.8595789074897766,0.8595781922340393,7.338687737501459e-07,0.6394529938697815,1.0,1.0,0.0,31.683454513549805,64.0,20803.7890625,-0.0,82.57621002197266,1.0,283.1499938964844,285.15484619140625,297.1813049316406,298.597412109375,293.1499938964844,293.1499938964844,283.1499938964844,13505.873046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078848004341125,1.0,0.0,0.0,2.447852849960327,2.4478631019592285,3.998194983978465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.357421875,0.0,448.974853515625,1895.4371337890625,0.0,531.7098999023438,0.604935348033905,1.0,0.0,3.0,1.0,0.0
17735040,297.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4646301269531,0.7466817498207092,0.1403198987245559,0.1233166009187698,297.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.7586588263511658,0.1434679329395294,0.1364244520664215,297.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4674377441406,0.7814998030662537,0.1578165888786316,0.1100767329335212,297.8197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656677246094,0.7529286742210388,0.1384057402610778,0.1332825422286987,297.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.43817138671875,0.5249049067497253,0.050000000745058,0.2298656553030014,285.4642639160156,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.87994384765625,285.5046081542969,1.0,0.204906016588211,1.0,1.0,0.0,1.0,-0.8795982599258423,0.8795974850654602,7.590972472826252e-07,0.6551079750061035,1.0,1.0,0.0,32.71730422973633,52.0,21401.609375,-0.0,87.78878021240234,1.0,283.1499938964844,285.1983337402344,297.18621826171875,298.6473388671875,293.1499938964844,293.1499938964844,283.1499938964844,13900.236328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5173368453979492,1.0,0.0,0.0,2.4833335876464844,2.483344316482544,4.114939997634792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.4033203125,0.0,468.7824401855469,1895.4371337890625,0.0,563.0682983398438,0.6164695620536804,1.0,0.0,3.0,1.0,0.0
17735100,297.7778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5340270996094,0.7365979552268982,0.1342210471630096,0.1241463348269462,297.7831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5340881347656,0.7485952973365784,0.1448898613452911,0.1376332491636276,297.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5342102050781,0.7733776569366455,0.1608433127403259,0.1122281178832054,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5340270996094,0.7380742430686951,0.1371490210294723,0.1315783709287643,297.7012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5255432128906,0.5151441693305969,0.050000000745058,0.2303802371025085,285.533935546875,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.834228515625,285.5316162109375,1.0,0.2092440277338028,1.0,1.0,0.0,1.0,-0.8832189440727234,0.8832181692123413,7.64062406233279e-07,0.6585012674331665,1.0,1.0,0.0,35.51277542114258,52.0,21807.66015625,-0.0,92.6695785522461,1.0,283.1499938964844,285.1794738769531,297.18896484375,298.7269287109375,293.1499938964844,293.1499938964844,283.1499938964844,14989.5048828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5390483140945435,1.0,0.0,0.0,2.5787997245788574,2.5788111686706543,4.437400207280008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.591796875,0.0,524.9514770507812,1895.4371337890625,0.0,642.4105834960938,0.6369430422782898,1.0,0.0,3.0,1.0,0.0
17735160,297.703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057373046875,0.7229692935943604,0.1308526694774627,0.120331585407257,297.7592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5053405761719,0.7442898750305176,0.1465452015399933,0.1391615122556686,297.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048828125,0.7706764936447144,0.1637880802154541,0.1143641993403434,297.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.7303191423416138,0.1368459612131118,0.1309282332658767,297.6853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5118713378906,0.5097328424453735,0.050000000745058,0.2307054251432418,285.5058288574219,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.827392578125,285.4948425292969,1.0,0.2117886394262313,1.0,1.0,0.0,1.0,-0.8826472163200378,0.8826464414596558,7.636664918209135e-07,0.6585966348648071,1.0,1.0,0.0,37.24995803833008,40.0,21876.115234375,-0.0,95.16729736328124,1.0,283.1499938964844,285.1304626464844,297.157958984375,298.7302551269531,293.1499938964844,293.1499938964844,283.1499938964844,15834.916015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5558274984359741,1.0,0.0,0.0,2.650524616241455,2.6505367755889893,4.687670411840372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.712890625,0.0,569.9830322265625,1895.4371337890625,0.0,711.3211669921875,0.6571720242500305,1.0,0.0,3.0,1.0,0.0
17735220,297.6270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4428405761719,0.715395987033844,0.1289911121129989,0.1174219995737075,297.724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423522949219,0.7468562722206116,0.1494997143745422,0.1419117599725723,297.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44195556640625,0.7759374976158142,0.1684734523296356,0.1177088394761085,297.6674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.442626953125,0.7287207245826721,0.1374448984861374,0.1311352550983429,297.66070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4496154785156,0.5081639885902405,0.1216382756829261,0.23080575466156,285.4428100585937,284.95001220703125,294.7673034667969,293.9747619628906,294.7673645019531,297.7608947753906,285.43475341796875,1.0,0.212884709239006,1.0,1.0,0.0,1.0,-0.8868369460105896,0.8868361711502075,7.695266504015308e-07,0.6626715660095215,1.0,1.0,0.0,37.84151840209961,40.0,22065.923828125,-0.0,96.88639068603516,1.0,283.1499938964844,285.05572509765625,297.0771789550781,298.6699523925781,293.1499938964844,293.1499938964844,283.1499938964844,17355.521484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5714107155799866,1.0,0.0,0.0,2.7748711109161377,2.7748844623565674,5.137821403877751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.1953125,0.0,654.0259399414062,1895.4371337890625,0.0,781.7896728515625,0.6845391392707825,1.0,0.0,3.0,1.0,0.0
17735280,297.6180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390869140625,0.7603656649589539,0.1291276812553405,0.1169053167104721,297.71954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43914794921875,0.7982276082038879,0.1502159982919693,0.1420828104019165,297.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43927001953125,0.8293306231498718,0.1694891601800918,0.118059791624546,297.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4391174316406,0.7761713862419128,0.1377989053726196,0.1309117078781128,297.6531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4417419433594,0.6382303237915039,0.1219786554574966,0.3456144332885742,285.4393005371094,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7323608398437,285.4684143066406,1.0,0.2150745987892151,1.0,1.0,0.0,1.0,-1.0246150493621826,1.0246140956878662,9.543880423734663e-07,0.763190746307373,1.0,1.0,0.0,29.14268493652344,58.0,23859.171875,-0.0,112.12662506103516,1.0,283.1499938964844,285.1141052246094,297.0626525878906,298.6627197265625,293.1499938964844,293.1499938964844,283.1499938964844,17592.361328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5731028914451599,1.0,0.0,0.0,2.793740510940552,2.793753862380981,5.207933782003238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.17822265625,0.0,667.4591064453125,1895.4371337890625,0.0,789.836669921875,0.6920686364173889,1.0,0.0,3.0,1.0,0.0
17735340,297.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.036376953125,0.8342085480690002,0.1308671534061432,0.1177508607506752,297.6908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0374755859375,0.8795440793037415,0.1545304358005523,0.1458277255296707,297.820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0397644042969,0.92008376121521,0.1752442717552185,0.1223421022295951,297.62457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.8529425263404846,0.1406756490468979,0.1329791098833084,297.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355529785156,0.8047401905059814,0.1145025789737701,0.5253880023956299,286.0386962890625,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7415771484375,286.04302978515625,1.0,0.2347493916749954,1.0,1.0,0.0,1.0,-1.2526776790618896,1.2526763677597046,1.3372762168728514e-06,0.9497778415679932,1.0,1.0,0.0,23.513856887817383,46.0,29308.9296875,-0.0,162.28921508789062,1.0,283.1499938964844,285.55828857421875,297.17730712890625,299.10693359375,293.1499938964844,293.1499938964844,283.1499938964844,19198.859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6107687950134277,1.0,0.0,0.0,2.918513298034668,2.9185280799865723,5.683511403731245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.77490234375,0.0,760.9423217773438,1895.4371337890625,0.0,990.4017333984376,0.7225044965744019,1.0,0.0,3.0,1.0,0.0
17735400,297.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.036376953125,0.8342085480690002,0.1308671534061432,0.1177508607506752,297.6908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0374755859375,0.8795440793037415,0.1545304358005523,0.1458277255296707,297.820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0397644042969,0.92008376121521,0.1752442717552185,0.1223421022295951,297.62457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.8529425263404846,0.1406756490468979,0.1329791098833084,297.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355529785156,0.8047401905059814,0.1145025789737701,0.5253880023956299,286.0386962890625,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7415771484375,286.04302978515625,1.0,0.2347493916749954,1.0,1.0,0.0,1.0,-1.2526776790618896,1.2526763677597046,1.3372762168728514e-06,0.9497778415679932,1.0,1.0,0.0,23.513856887817383,46.0,29308.9296875,-0.0,162.28921508789062,1.0,283.1499938964844,285.55828857421875,297.17730712890625,299.10693359375,293.1499938964844,293.1499938964844,283.1499938964844,19198.859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6107687950134277,1.0,0.0,0.0,2.918513298034668,2.9185280799865723,5.683511403731245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.77490234375,0.0,760.9423217773438,1895.4371337890625,0.0,990.4017333984376,0.7225044965744019,1.0,0.0,3.0,1.0,0.0
17735460,297.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903564453125,0.7865731120109558,0.1319039463996887,0.1189402267336845,297.6651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98931884765625,0.8312808871269226,0.1565175652503967,0.1481936275959015,297.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8644923567771912,0.1767153292894363,0.1236785650253295,297.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898681640625,0.8067108988761902,0.142232283949852,0.1348380446434021,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.7464916706085205,0.1109629720449447,0.507573127746582,285.9884338378906,284.95001220703125,294.7666320800781,293.9746398925781,294.7666320800781,297.6876525878906,285.9786376953125,1.0,0.2402829229831695,1.0,1.0,0.0,1.0,-1.2400120496749878,1.2400107383728027,1.3130079423717689e-06,0.9385467767715454,1.0,1.0,0.0,28.90060806274414,46.0,29204.271484375,-0.0,169.70266723632812,1.0,283.1499938964844,285.4847717285156,297.1757507324219,299.1801147460937,293.1499938964844,293.1499938964844,283.1499938964844,20269.6875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384772658348083,1.0,0.0,0.0,2.998800039291382,2.9988155364990234,6.000512371429068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.642578125,0.0,825.4852294921875,1895.4371337890625,0.0,1163.2099609375,0.7392499446868896,1.0,0.0,3.0,1.0,0.0
17735520,297.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9609375,0.776027262210846,0.1323397010564804,0.1194314211606979,297.6510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.96014404296875,0.8216462731361389,0.1573457866907119,0.149115577340126,297.7584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9596252441406,0.853395938873291,0.177415519952774,0.1242211610078811,297.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9605712890625,0.796222984790802,0.1428841054439544,0.1355768591165542,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9619445800781,0.7334644794464111,0.1097329556941986,0.5011694431304932,285.9595031738281,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.6673278808594,285.9517517089844,1.0,0.2417928874492645,1.0,1.0,0.0,1.0,-1.2355576753616333,1.2355563640594482,1.3048370419710409e-06,0.9349460005760192,1.0,1.0,0.0,30.453441619873047,34.0,29159.27734375,-0.0,171.58099365234375,1.0,283.1499938964844,285.45751953125,297.1433410644531,299.1595764160156,293.1499938964844,293.1499938964844,283.1499938964844,20665.12890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473909020423889,1.0,0.0,0.0,3.0279104709625244,3.027926206588745,6.117576276665204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.68115234375,0.0,849.75927734375,1895.4371337890625,0.0,1222.9049072265625,0.7492284178733826,1.0,0.0,3.0,1.0,0.0
17735580,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890380859375,0.7687692642211914,0.1335077583789825,0.1205783411860466,297.6110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88848876953125,0.8159130215644836,0.1596241742372512,0.1513945907354354,297.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88818359375,0.8466564416885376,0.1797468215227127,0.1258210390806198,297.5501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887939453125,0.7896280884742737,0.1446639895439148,0.1373752653598785,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8898620605469,0.7193211913108826,0.1073997989296913,0.4886243045330047,285.8881225585937,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6179504394531,285.883056640625,1.0,0.2425785511732101,1.0,1.0,0.0,1.0,-1.2286865711212158,1.2286852598190308,1.2922848782181973e-06,0.9293743968009948,1.0,1.0,0.0,31.854387283325195,25.0,29170.755859375,-0.0,172.3699188232422,1.0,283.1499938964844,285.3831787109375,297.04278564453125,299.0612487792969,293.1499938964844,293.1499938964844,283.1499938964844,22044.236328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602010130882263,1.0,0.0,0.0,3.12731409072876,3.127331018447876,6.525838784909865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.8623046875,0.0,936.2276611328124,1895.4371337890625,0.0,1311.9464111328125,0.7735337018966675,1.0,0.0,3.0,1.0,0.0
17735640,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890380859375,0.7687692642211914,0.1335077583789825,0.1205783411860466,297.6110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88848876953125,0.8159130215644836,0.1596241742372512,0.1513945907354354,297.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88818359375,0.8466564416885376,0.1797468215227127,0.1258210390806198,297.5501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887939453125,0.7896280884742737,0.1446639895439148,0.1373752653598785,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8898620605469,0.7193211913108826,0.1073997989296913,0.4886243045330047,285.8881225585937,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6179504394531,285.883056640625,1.0,0.2425785511732101,1.0,1.0,0.0,1.0,-1.2286865711212158,1.2286852598190308,1.2922848782181973e-06,0.9293743968009948,1.0,1.0,0.0,31.854387283325195,25.0,29170.755859375,-0.0,172.3699188232422,1.0,283.1499938964844,285.3831787109375,297.04278564453125,299.0612487792969,293.1499938964844,293.1499938964844,283.1499938964844,22044.236328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602010130882263,1.0,0.0,0.0,3.12731409072876,3.127331018447876,6.525838784909865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.8623046875,0.0,936.2276611328124,1895.4371337890625,0.0,1311.9464111328125,0.7735337018966675,1.0,0.0,3.0,1.0,0.0
17735700,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8616027832031,0.7735578417778015,0.134107157588005,0.1210819110274314,297.59307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86102294921875,0.8213736414909363,0.1607724726200103,0.1524438112974167,297.6837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8607177734375,0.8524800539016724,0.1811113506555557,0.1267084777355194,297.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.861328125,0.7951151728630066,0.145560160279274,0.1381885260343551,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8624267578125,0.7208788990974426,0.1067744046449661,0.4850132167339325,285.8606872558594,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.5980224609375,285.8554992675781,1.0,0.2416153848171234,1.0,1.0,0.0,1.0,-1.228256106376648,1.228254795074463,1.2914854323753389e-06,0.929006576538086,1.0,1.0,0.0,31.26036834716797,25.0,29245.642578125,-0.0,170.99417114257812,1.0,283.1499938964844,285.3507080078125,297.0097351074219,299.0235595703125,293.1499938964844,293.1499938964844,283.1499938964844,22817.310546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661603569984436,1.0,0.0,0.0,3.18167781829834,3.1816954612731934,6.754694936716987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.232421875,0.0,985.9063110351562,1895.4371337890625,0.0,1321.920166015625,0.7840471863746643,1.0,0.0,3.0,1.0,0.0
17735760,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8407287597656,0.783118486404419,0.1347502917051315,0.1215934380888938,297.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8403625488281,0.8313480615615845,0.1619635373353958,0.1535004824399948,297.66455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84014892578125,0.8635780215263367,0.1825929880142212,0.1276668161153793,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8405456542969,0.8054808974266052,0.1464948952198028,0.1390050798654556,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8413391113281,0.7268984317779541,0.1063785627484321,0.482514351606369,285.8401184082031,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5805053710937,285.83673095703125,1.0,0.2398858517408371,1.0,1.0,0.0,1.0,-1.2292684316635132,1.229267120361328,1.2933064681419637e-06,0.9298006296157836,1.0,1.0,0.0,30.021697998046875,25.0,29306.5859375,-0.0,168.71876525878906,1.0,283.1499938964844,285.3295288085937,296.9905700683594,298.9997253417969,293.1499938964844,293.1499938964844,283.1499938964844,23336.3671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616900563240051,1.0,0.0,0.0,3.217663288116455,3.217681169509888,6.908352929713146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.392578125,0.0,1019.7386474609376,1895.4371337890625,0.0,1322.5367431640625,0.7956579327583313,1.0,0.0,3.0,1.0,0.0
