time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135681152344,0.7949227690696716,0.1357729136943817,0.1224373430013656,297.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.813232421875,0.8438247442245483,0.1638010591268539,0.1551587134599685,297.6396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81304931640625,0.877861738204956,0.1849346607923507,0.129222497344017,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8134155273437,0.81767338514328,0.1479473412036895,0.1403011977672577,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8141174316406,0.7341405153274536,0.1060511842370033,0.4803140163421631,285.81304931640625,284.95001220703125,294.7712097167969,293.9779357910156,294.7710876464844,297.557861328125,285.8101806640625,1.0,0.2386586368083953,1.0,1.0,0.0,1.0,-1.233052372932434,1.2330511808395386,1.3001600791540111e-06,0.9328062534332277,1.0,1.0,0.0,28.73011589050293,25.0,29473.484375,-0.0,167.18359375,1.0,283.1499938964844,285.2962341308594,296.980224609375,298.9900207519531,293.1499938964844,293.1499938964844,283.1499938964844,24333.20703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614257097244263,1.0,0.0,0.0,3.285667657852173,3.2856862545013428,7.203450991255522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.4990234375,0.0,1085.7706298828125,1895.4371337890625,0.0,1320.6531982421875,0.80942302942276,1.0,0.0,3.0,1.0,0.0
17735880,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.80731201171875,0.7988687753677368,0.136140301823616,0.1227451115846633,297.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070373535156,0.8480647802352905,0.1644487380981445,0.1557476371526718,297.63189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8069152832031,0.882729709148407,0.185768187046051,0.1297830790281295,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80718994140625,0.8215891122817993,0.1484622657299041,0.140764907002449,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8077392578125,0.7366386651992798,0.1059934645891189,0.4798645675182342,285.8069152832031,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5508728027344,285.8046875,1.0,0.2383320182561874,1.0,1.0,0.0,1.0,-1.2348185777664185,1.2348172664642334,1.303370936511783e-06,0.9342136979103088,1.0,1.0,0.0,28.339826583862305,25.0,29525.826171875,-0.0,166.9099578857422,1.0,283.1499938964844,285.28924560546875,296.9797668457031,298.9906616210937,293.1499938964844,293.1499938964844,283.1499938964844,24569.845703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614083647727966,1.0,0.0,0.0,3.301605701446533,3.3016245365142822,7.273504252225393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.63427734375,0.0,1101.647705078125,1895.4371337890625,0.0,1320.529541015625,0.8162327408790588,1.0,0.0,3.0,1.0,0.0
17735940,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8138715624809265,0.1376053243875503,0.1239905059337616,297.5238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825012207031,0.8649353981018066,0.1670058369636535,0.1580913811922073,297.6044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.78240966796875,0.9018476009368896,0.1890707314014434,0.1320263743400573,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8366739153862,0.1505045890808105,0.1426215022802353,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78302001953125,0.7467064261436462,0.105905070900917,0.4788994789123535,285.78240966796875,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5262451171875,285.7809143066406,1.0,0.2374182790517807,1.0,1.0,0.0,1.0,-1.2428886890411377,1.2428873777389526,1.318114300374873e-06,0.9406501054763794,1.0,1.0,0.0,26.9634952545166,25.0,29789.1640625,-0.0,166.50730895996094,1.0,283.1499938964844,285.2567749023437,296.9850769042969,299.00732421875,293.1499938964844,293.1499938964844,283.1499938964844,25775.7890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662269115447998,1.0,0.0,0.0,3.381660223007202,3.381680011749268,7.630504228473001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.66796875,0.0,1183.7423095703125,1895.4371337890625,0.0,1326.66845703125,0.8358641862869263,1.0,0.0,3.0,1.0,0.0
17736000,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8138715624809265,0.1376053243875503,0.1239905059337616,297.5238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825012207031,0.8649353981018066,0.1670058369636535,0.1580913811922073,297.6044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.78240966796875,0.9018476009368896,0.1890707314014434,0.1320263743400573,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8366739153862,0.1505045890808105,0.1426215022802353,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78302001953125,0.7467064261436462,0.105905070900917,0.4788994789123535,285.78240966796875,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5262451171875,285.7809143066406,1.0,0.2374182790517807,1.0,1.0,0.0,1.0,-1.2428886890411377,1.2428873777389526,1.318114300374873e-06,0.9406501054763794,1.0,1.0,0.0,26.9634952545166,25.0,29789.1640625,-0.0,166.50730895996094,1.0,283.1499938964844,285.2567749023437,296.9850769042969,299.00732421875,293.1499938964844,293.1499938964844,283.1499938964844,25775.7890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662269115447998,1.0,0.0,0.0,3.381660223007202,3.381680011749268,7.630504228473001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.66796875,0.0,1183.7423095703125,1895.4371337890625,0.0,1326.66845703125,0.8358641862869263,1.0,0.0,3.0,1.0,0.0
17736060,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635803222656,0.8272422552108765,0.1390978246927261,0.1252826154232025,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7634582519531,0.8815840482711792,0.1695882678031921,0.160484179854393,297.5803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.9216709733009338,0.1924106478691101,0.1343214809894561,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635192871094,0.8513823747634888,0.152579203248024,0.1445321440696716,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76385498046875,0.7566806077957153,0.1059544682502746,0.4787617325782776,285.7633972167969,284.95001220703125,294.77911376953125,293.98309326171875,294.7789306640625,297.5049133300781,285.76226806640625,1.0,0.2370402812957763,1.0,1.0,0.0,1.0,-1.25219464302063,1.2521932125091553,1.3352508858588408e-06,0.9480704069137572,1.0,1.0,0.0,25.84639549255371,25.0,30076.361328125,-0.0,167.0317840576172,1.0,283.1499938964844,285.22930908203125,296.9931640625,299.0316772460937,293.1499938964844,293.1499938964844,283.1499938964844,26971.740234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644010543823242,1.0,0.0,0.0,3.4592220783233643,3.459242820739746,7.984545504768903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.43603515625,0.0,1267.076171875,1895.4371337890625,0.0,1341.942626953125,0.8547497391700745,1.0,0.0,3.0,1.0,0.0
17736120,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635803222656,0.8272422552108765,0.1390978246927261,0.1252826154232025,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7634582519531,0.8815840482711792,0.1695882678031921,0.160484179854393,297.5803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.9216709733009338,0.1924106478691101,0.1343214809894561,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635192871094,0.8513823747634888,0.152579203248024,0.1445321440696716,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76385498046875,0.7566806077957153,0.1059544682502746,0.4787617325782776,285.7633972167969,284.95001220703125,294.77911376953125,293.98309326171875,294.7789306640625,297.5049133300781,285.76226806640625,1.0,0.2370402812957763,1.0,1.0,0.0,1.0,-1.25219464302063,1.2521932125091553,1.3352508858588408e-06,0.9480704069137572,1.0,1.0,0.0,25.84639549255371,25.0,30076.361328125,-0.0,167.0317840576172,1.0,283.1499938964844,285.22930908203125,296.9931640625,299.0316772460937,293.1499938964844,293.1499938964844,283.1499938964844,26971.740234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644010543823242,1.0,0.0,0.0,3.4592220783233643,3.459242820739746,7.984545504768903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.43603515625,0.0,1267.076171875,1895.4371337890625,0.0,1341.942626953125,0.8547497391700745,1.0,0.0,3.0,1.0,0.0
17736180,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74755859375,0.8391162753105164,0.1405406594276428,0.1265482604503631,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474365234375,0.8968391418457031,0.172085627913475,0.1628172546625137,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74737548828125,0.9404966235160828,0.1956394016742706,0.1365569829940796,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474975585937,0.8650408983230591,0.1545914411544799,0.1464038044214248,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7477722167969,0.7657336592674255,0.1060481220483779,0.478959709405899,285.7474060058594,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4862670898437,285.7465515136719,1.0,0.2370687425136566,1.0,1.0,0.0,1.0,-1.2616819143295288,1.2616806030273438,1.3528639328797e-06,0.9556245803833008,1.0,1.0,0.0,24.99109268188477,25.0,30357.79296875,-0.0,168.17703247070312,1.0,283.1499938964844,285.205078125,296.99951171875,299.0554504394531,293.1499938964844,293.1499938964844,283.1499938964844,28120.98828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671543121337891,1.0,0.0,0.0,3.532150983810425,3.532172679901123,8.324762461597857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.216796875,0.0,1348.9171142578125,1895.4371337890625,0.0,1361.8138427734375,0.8727937936782837,1.0,0.0,3.0,1.0,0.0
17736240,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74755859375,0.8391162753105164,0.1405406594276428,0.1265482604503631,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474365234375,0.8968391418457031,0.172085627913475,0.1628172546625137,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74737548828125,0.9404966235160828,0.1956394016742706,0.1365569829940796,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474975585937,0.8650408983230591,0.1545914411544799,0.1464038044214248,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7477722167969,0.7657336592674255,0.1060481220483779,0.478959709405899,285.7474060058594,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4862670898437,285.7465515136719,1.0,0.2370687425136566,1.0,1.0,0.0,1.0,-1.2616819143295288,1.2616806030273438,1.3528639328797e-06,0.9556245803833008,1.0,1.0,0.0,24.99109268188477,25.0,30357.79296875,-0.0,168.17703247070312,1.0,283.1499938964844,285.205078125,296.99951171875,299.0554504394531,293.1499938964844,293.1499938964844,283.1499938964844,28120.98828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671543121337891,1.0,0.0,0.0,3.532150983810425,3.532172679901123,8.324762461597857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.216796875,0.0,1348.9171142578125,1895.4371337890625,0.0,1361.8138427734375,0.8727937936782837,1.0,0.0,3.0,1.0,0.0
17736300,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7396545410156,0.8446054458618164,0.1412501186132431,0.127175435423851,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.9038866758346558,0.1733176112174987,0.1639739125967025,297.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7393798828125,0.948944926261902,0.1972320824861526,0.1376644074916839,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73956298828125,0.8714351058006287,0.1555851548910141,0.1473336666822433,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.739990234375,0.7698374390602112,0.1060968488454818,0.4791023731231689,285.7394104003906,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4775695800781,285.73785400390625,1.0,0.2372062504291534,1.0,1.0,0.0,1.0,-1.2664400339126587,1.2664387226104736,1.3617495824291836e-06,0.959406852722168,1.0,1.0,0.0,24.64617919921875,25.0,30515.787109375,-0.0,168.9366912841797,1.0,283.1499938964844,285.19097900390625,297.0021667480469,299.0676574707031,293.1499938964844,293.1499938964844,283.1499938964844,28821.23828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686535477638245,1.0,0.0,0.0,3.575858354568481,3.575880289077759,8.53205960993364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.46240234375,0.0,1399.6143798828125,1895.4371337890625,0.0,1372.702880859375,0.8807222843170166,1.0,0.0,3.0,1.0,0.0
17736360,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73406982421875,0.8497066497802734,0.1419442594051361,0.1277911514043808,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.73394775390625,0.9107325673103333,0.1745265573263168,0.1651116460561752,297.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73388671875,0.9565202593803406,0.1987953931093216,0.1387534290552139,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340087890625,0.8773982524871826,0.1565604358911514,0.1482489705085754,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342529296875,0.7735502123832703,0.1061405166983604,0.4792400896549225,285.7339172363281,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.46929931640625,285.733154296875,1.0,0.2374128103256225,1.0,1.0,0.0,1.0,-1.2711163759231567,1.2711150646209717,1.3705152923648711e-06,0.963118612766266,1.0,1.0,0.0,24.35592460632324,25.0,30638.958984375,-0.0,169.79278564453125,1.0,283.1499938964844,285.183349609375,297.0039978027344,299.0772399902344,293.1499938964844,293.1499938964844,283.1499938964844,29257.41796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701059341430664,1.0,0.0,0.0,3.6028151512146,3.602837562561035,8.661183414915286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.994140625,0.0,1431.5068359375,1895.4371337890625,0.0,1383.296875,0.8901486992835999,1.0,0.0,3.0,1.0,0.0
17736420,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214050292969,0.8589355945587158,0.1432874053716659,0.1289889216423034,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7212829589844,0.9237945675849916,0.1768775880336761,0.167331650853157,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.72125244140625,0.9693896174430848,0.2018373012542724,0.1408784389495849,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7213439941406,0.8881958723068237,0.158456414937973,0.1500356346368789,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.7799662947654724,0.1062055975198745,0.4794565737247467,285.72125244140625,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4537048339844,285.7205810546875,1.0,0.2379695326089859,1.0,1.0,0.0,1.0,-1.2801743745803833,1.2801730632781982,1.3875848026145832e-06,0.970289707183838,1.0,1.0,0.0,23.900110244750977,25.0,30911.498046875,-0.0,171.69686889648438,1.0,283.1499938964844,285.1627502441406,297.0077514648437,299.0975952148437,293.1499938964844,293.1499938964844,283.1499938964844,30390.400390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729993224143982,1.0,0.0,0.0,3.6719114780426025,3.671934604644776,8.996584597298352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.1181640625,0.0,1515.458984375,1895.4371337890625,0.0,1404.53466796875,0.9071202874183656,1.0,0.0,3.0,1.0,0.0
17736480,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214050292969,0.8589355945587158,0.1432874053716659,0.1289889216423034,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7212829589844,0.9237945675849916,0.1768775880336761,0.167331650853157,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.72125244140625,0.9693896174430848,0.2018373012542724,0.1408784389495849,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7213439941406,0.8881958723068237,0.158456414937973,0.1500356346368789,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.7799662947654724,0.1062055975198745,0.4794565737247467,285.72125244140625,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4537048339844,285.7205810546875,1.0,0.2379695326089859,1.0,1.0,0.0,1.0,-1.2801743745803833,1.2801730632781982,1.3875848026145832e-06,0.970289707183838,1.0,1.0,0.0,23.900110244750977,25.0,30911.498046875,-0.0,171.69686889648438,1.0,283.1499938964844,285.1627502441406,297.0077514648437,299.0975952148437,293.1499938964844,293.1499938964844,283.1499938964844,30390.400390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729993224143982,1.0,0.0,0.0,3.6719114780426025,3.671934604644776,8.996584597298352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.1181640625,0.0,1515.458984375,1895.4371337890625,0.0,1404.53466796875,0.9071202874183656,1.0,0.0,3.0,1.0,0.0
17736540,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.70947265625,0.86673903465271,0.1445661634206771,0.1301349550485611,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093811035156,0.9350496530532836,0.1791306138038635,0.1694663017988205,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.9794152975082396,0.2047559916973114,0.1429228782653808,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7094421386719,0.8973380327224731,0.1602714955806732,0.1517531424760818,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70965576171875,0.7849417328834534,0.1062310561537742,0.4795353710651397,285.7093505859375,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.43927001953125,285.7087097167969,1.0,0.2386718243360519,1.0,1.0,0.0,1.0,-1.2887229919433594,1.2887215614318848,1.4037970004210365e-06,0.9770277738571168,1.0,1.0,0.0,23.59092330932617,25.0,31172.8828125,-0.0,173.77926635742188,1.0,283.1499938964844,285.1431884765625,297.0114440917969,299.1171264648437,293.1499938964844,293.1499938964844,283.1499938964844,31515.65625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757476925849915,1.0,0.0,0.0,3.7392728328704834,3.7392969131469727,9.32969783207227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.54833984375,0.0,1600.4022216796875,1895.4371337890625,0.0,1424.8682861328125,0.923668622970581,1.0,0.0,3.0,1.0,0.0
17736600,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.70947265625,0.86673903465271,0.1445661634206771,0.1301349550485611,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093811035156,0.9350496530532836,0.1791306138038635,0.1694663017988205,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.9794152975082396,0.2047559916973114,0.1429228782653808,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7094421386719,0.8973380327224731,0.1602714955806732,0.1517531424760818,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70965576171875,0.7849417328834534,0.1062310561537742,0.4795353710651397,285.7093505859375,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.43927001953125,285.7087097167969,1.0,0.2386718243360519,1.0,1.0,0.0,1.0,-1.2887229919433594,1.2887215614318848,1.4037970004210365e-06,0.9770277738571168,1.0,1.0,0.0,23.59092330932617,25.0,31172.8828125,-0.0,173.77926635742188,1.0,283.1499938964844,285.1431884765625,297.0114440917969,299.1171264648437,293.1499938964844,293.1499938964844,283.1499938964844,31515.65625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757476925849915,1.0,0.0,0.0,3.7392728328704834,3.7392969131469727,9.32969783207227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.54833984375,0.0,1600.4022216796875,1895.4371337890625,0.0,1424.8682861328125,0.923668622970581,1.0,0.0,3.0,1.0,0.0
17736660,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.697998046875,0.8731839060783386,0.1457821726799011,0.1312287896871566,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979064941406,0.944290041923523,0.1812840849161148,0.1715119183063507,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6978454589844,0.987141728401184,0.2075499445199966,0.1448839604854583,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69793701171875,0.9049479365348816,0.1620038300752639,0.1533975899219513,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981506347656,0.7885822653770447,0.1062118411064148,0.4794415235519409,285.6978759765625,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.42584228515625,285.697265625,1.0,0.2394643872976303,1.0,1.0,0.0,1.0,-1.296707034111023,1.2967056035995483,1.4189973853717677e-06,0.9832598567008972,1.0,1.0,0.0,23.39632034301757,25.0,31422.21484375,-0.0,175.9529266357422,1.0,283.1499938964844,285.1242980957031,297.01544189453125,299.1361999511719,293.1499938964844,293.1499938964844,283.1499938964844,32635.916015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783322095870972,1.0,0.0,0.0,3.805150985717773,3.80517578125,9.66133256952162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.271484375,0.0,1686.4886474609375,1895.4371337890625,0.0,1444.13134765625,0.9398543238639832,1.0,0.0,3.0,1.0,0.0
17736720,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.697998046875,0.8731839060783386,0.1457821726799011,0.1312287896871566,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979064941406,0.944290041923523,0.1812840849161148,0.1715119183063507,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6978454589844,0.987141728401184,0.2075499445199966,0.1448839604854583,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69793701171875,0.9049479365348816,0.1620038300752639,0.1533975899219513,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981506347656,0.7885822653770447,0.1062118411064148,0.4794415235519409,285.6978759765625,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.42584228515625,285.697265625,1.0,0.2394643872976303,1.0,1.0,0.0,1.0,-1.296707034111023,1.2967056035995483,1.4189973853717677e-06,0.9832598567008972,1.0,1.0,0.0,23.39632034301757,25.0,31422.21484375,-0.0,175.9529266357422,1.0,283.1499938964844,285.1242980957031,297.01544189453125,299.1361999511719,293.1499938964844,293.1499938964844,283.1499938964844,32635.916015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783322095870972,1.0,0.0,0.0,3.805150985717773,3.80517578125,9.66133256952162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.271484375,0.0,1686.4886474609375,1895.4371337890625,0.0,1444.13134765625,0.9398543238639832,1.0,0.0,3.0,1.0,0.0
17736780,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6867980957031,0.878382682800293,0.1469395011663437,0.1322726011276245,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.68670654296875,0.951673686504364,0.1833392083644867,0.1734680533409118,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6866760253906,0.9930667877197266,0.2102205157279968,0.1467614620923996,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.686767578125,0.911492884159088,0.1636542826890945,0.154968187212944,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869812011719,0.7910275459289551,0.1061464995145797,0.4791602790355682,285.68670654296875,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4132995605469,285.68609619140625,1.0,0.2403052300214767,1.0,1.0,0.0,1.0,-1.3041096925735474,1.3041082620620728,1.4330311159937992e-06,0.98886239528656,1.0,1.0,0.0,23.28963088989257,28.0,31659.3828125,-0.0,178.1525115966797,1.0,283.1499938964844,285.10601806640625,297.0198669433594,299.15496826171875,293.1499938964844,293.1499938964844,283.04998779296875,33752.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680754542350769,1.0,0.0,0.0,3.869685888290405,3.869711637496948,9.991822480515111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.82763671875,0.0,1773.7606201171875,1895.4371337890625,0.0,1462.30810546875,0.9547115564346312,1.0,0.0,3.0,1.0,0.0
17736840,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6867980957031,0.878382682800293,0.1469395011663437,0.1322726011276245,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.68670654296875,0.951673686504364,0.1833392083644867,0.1734680533409118,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6866760253906,0.9930667877197266,0.2102205157279968,0.1467614620923996,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.686767578125,0.911492884159088,0.1636542826890945,0.154968187212944,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869812011719,0.7910275459289551,0.1061464995145797,0.4791602790355682,285.68670654296875,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4132995605469,285.68609619140625,1.0,0.2403052300214767,1.0,1.0,0.0,1.0,-1.3041096925735474,1.3041082620620728,1.4330311159937992e-06,0.98886239528656,1.0,1.0,0.0,23.28963088989257,28.0,31659.3828125,-0.0,178.1525115966797,1.0,283.1499938964844,285.10601806640625,297.0198669433594,299.15496826171875,293.1499938964844,293.1499938964844,283.04998779296875,33752.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680754542350769,1.0,0.0,0.0,3.869685888290405,3.869711637496948,9.991822480515111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.82763671875,0.0,1773.7606201171875,1895.4371337890625,0.0,1462.30810546875,0.9547115564346312,1.0,0.0,3.0,1.0,0.0
17736900,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64013671875,0.877018392086029,0.1474630534648895,0.1327790468931198,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385192871094,0.9506491422653198,0.1843035519123077,0.1744183301925659,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376953125,0.992500066757202,0.211474984884262,0.1476718932390213,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6393127441406,0.910311758518219,0.1644248515367508,0.1557317674160003,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6431884765625,0.7886496782302856,0.1060795038938522,0.4789810478687286,285.6381530761719,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.4071044921875,285.6260070800781,1.0,0.2411895394325256,1.0,1.0,0.0,1.0,-1.3076525926589966,1.307651162147522,1.4397595577975153e-06,0.9915208220481871,1.0,1.0,0.0,23.53126716613769,28.0,32042.986328125,-0.0,179.86424255371094,1.0,283.0638122558594,285.03289794921875,297.0426025390625,299.2275695800781,293.1499938964844,293.1499938964844,283.04998779296875,34338.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849682331085205,1.0,0.0,0.0,3.903151750564575,3.903177976608277,1.0165392723138211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.76416015625,0.0,1820.1795654296875,1895.4371337890625,0.0,1494.2047119140625,0.961015522480011,1.0,0.0,3.0,1.0,0.0
17736960,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6033020019531,0.8724226355552673,0.1479025334119796,0.1332222819328308,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6029052734375,0.9457801580429076,0.1851821392774582,0.1753014028072357,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60272216796875,0.9890575408935548,0.2126244604587555,0.1485180258750915,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60308837890625,0.9055755138397216,0.1651190668344497,0.1564370542764663,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6042175292969,0.7833717465400696,0.105958454310894,0.4786294400691986,285.60284423828125,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.4005126953125,285.60064697265625,1.0,0.2422959506511688,1.0,1.0,0.0,1.0,-1.3106852769851685,1.3106838464736938,1.4455342807195848e-06,0.9937947392463684,1.0,1.0,0.0,24.013038635253903,31.0,32121.1796875,-0.0,181.94940185546875,1.0,283.0517272949219,285.00933837890625,297.0398864746094,299.21630859375,293.1499938964844,293.1499938964844,282.75,34712.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874219179153442,1.0,0.0,0.0,3.924366235733032,3.924392938613892,1.027619532578683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.24560546875,0.0,1850.0205078125,1895.4371337890625,0.0,1512.938232421875,0.9660509824752808,1.0,0.0,3.0,1.0,0.0
17737020,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3684387207031,0.8565652966499329,0.148312821984291,0.1338118612766266,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3674011230469,0.927321195602417,0.1865296959877014,0.1767783164978027,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.366943359375,0.974747896194458,0.2144256383180618,0.149946317076683,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3678894042969,0.8894117474555969,0.1661389321088791,0.1575907766819,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3709411621094,0.7668837904930115,0.1054548993706703,0.4770927727222442,285.3672180175781,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.385009765625,285.3616638183594,1.0,0.2449843436479568,1.0,1.0,0.0,1.0,-1.314422607421875,1.3144211769104004,1.4526773384204716e-06,0.9966031312942504,1.0,1.0,0.0,25.562145233154297,34.0,33003.68359375,-0.0,186.6682586669922,1.0,282.7541198730469,284.7518005371094,297.0722351074219,299.3330078125,293.1499938964844,293.1499938964844,282.45001220703125,35230.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017844915390015,1.0,0.0,0.0,3.953538417816162,3.9535653591156006,1.0429541816847632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.16015625,0.0,1891.5850830078125,1895.4371337890625,0.0,1624.864501953125,0.972991943359375,1.0,0.0,3.0,1.0,0.0
17737080,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3684387207031,0.8565652966499329,0.148312821984291,0.1338118612766266,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3674011230469,0.927321195602417,0.1865296959877014,0.1767783164978027,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.366943359375,0.974747896194458,0.2144256383180618,0.149946317076683,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3678894042969,0.8894117474555969,0.1661389321088791,0.1575907766819,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3709411621094,0.7668837904930115,0.1054548993706703,0.4770927727222442,285.3672180175781,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.385009765625,285.3616638183594,1.0,0.2449843436479568,1.0,1.0,0.0,1.0,-1.314422607421875,1.3144211769104004,1.4526773384204716e-06,0.9966031312942504,1.0,1.0,0.0,25.562145233154297,34.0,33003.68359375,-0.0,186.6682586669922,1.0,282.7541198730469,284.7518005371094,297.0722351074219,299.3330078125,293.1499938964844,293.1499938964844,282.45001220703125,35230.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017844915390015,1.0,0.0,0.0,3.953538417816162,3.9535653591156006,1.0429541816847632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.16015625,0.0,1891.5850830078125,1895.4371337890625,0.0,1624.864501953125,0.972991943359375,1.0,0.0,3.0,1.0,0.0
17737140,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.8355652689933777,0.1480840444564819,0.1338155567646026,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.9025578498840332,0.1873721182346344,0.1777702271938324,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234436035156,0.9514380693435668,0.2156534492969513,0.1509554833173751,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.8675830364227295,0.1666982024908065,0.1583064347505569,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263122558594,0.7461607456207275,0.1046114414930343,0.4740823209285736,285.12371826171875,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.366943359375,285.118896484375,1.0,0.2480368316173553,1.0,1.0,0.0,1.0,-1.3140761852264404,1.3140747547149658,1.4519815749736154e-06,0.9963065981864928,1.0,1.0,0.0,27.79192352294922,37.0,33777.43359375,-0.0,191.53659057617188,1.0,282.45733642578125,284.4938049316406,297.0644836425781,299.37872314453125,293.1499938964844,293.1499938964844,282.1499938964844,35541.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128903269767761,1.0,0.0,0.0,3.970940113067627,3.970967292785645,1.0521555395826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.28564453125,0.0,1916.6729736328125,1895.4371337890625,0.0,1713.9281005859375,0.9771314263343812,1.0,0.0,3.0,1.0,0.0
17737200,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.8355652689933777,0.1480840444564819,0.1338155567646026,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.9025578498840332,0.1873721182346344,0.1777702271938324,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234436035156,0.9514380693435668,0.2156534492969513,0.1509554833173751,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.8675830364227295,0.1666982024908065,0.1583064347505569,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263122558594,0.7461607456207275,0.1046114414930343,0.4740823209285736,285.12371826171875,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.366943359375,285.118896484375,1.0,0.2480368316173553,1.0,1.0,0.0,1.0,-1.3140761852264404,1.3140747547149658,1.4519815749736154e-06,0.9963065981864928,1.0,1.0,0.0,27.79192352294922,37.0,33777.43359375,-0.0,191.53659057617188,1.0,282.45733642578125,284.4938049316406,297.0644836425781,299.37872314453125,293.1499938964844,293.1499938964844,282.1499938964844,35541.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128903269767761,1.0,0.0,0.0,3.970940113067627,3.970967292785645,1.0521555395826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.28564453125,0.0,1916.6729736328125,1895.4371337890625,0.0,1713.9281005859375,0.9771314263343812,1.0,0.0,3.0,1.0,0.0
17737260,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.814312756061554,0.1475498378276825,0.1334847658872604,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8792969584465027,0.1878809779882431,0.1784278303384781,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9245464205741882,0.2165203094482422,0.1516945958137512,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8459330797195435,0.1669520884752273,0.1587172597646713,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7259028553962708,0.1035314351320266,0.4699791371822357,284.883056640625,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.345947265625,284.881103515625,1.0,0.2512555122375488,1.0,1.0,0.0,1.0,-1.310924410820007,1.3109229803085327,1.4458792065852322e-06,0.9938504695892334,0.9261861443519592,0.9261861443519592,0.0,30.43242835998535,40.0,34370.98828125,-0.0,196.34873962402344,1.0,282.1558837890625,284.2489929199219,297.0570983886719,299.40966796875,293.1499938964844,293.1499938964844,281.8500061035156,38337.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207208275794983,1.0,0.0,0.0,3.923038482666016,3.923065662384033,1.0269242238791776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.97802734375,0.0,1877.4788818359373,1895.4371337890625,0.0,1777.9561767578125,0.9673590660095216,1.0,0.0,3.0,1.0,0.0
17737320,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.814312756061554,0.1475498378276825,0.1334847658872604,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8792969584465027,0.1878809779882431,0.1784278303384781,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9245464205741882,0.2165203094482422,0.1516945958137512,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8459330797195435,0.1669520884752273,0.1587172597646713,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7259028553962708,0.1035314351320266,0.4699791371822357,284.883056640625,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.345947265625,284.881103515625,1.0,0.2512555122375488,1.0,1.0,0.0,1.0,-1.310924410820007,1.3109229803085327,1.4458792065852322e-06,0.9938504695892334,0.9261861443519592,0.9261861443519592,0.0,30.43242835998535,40.0,34370.98828125,-0.0,196.34873962402344,1.0,282.1558837890625,284.2489929199219,297.0570983886719,299.40966796875,293.1499938964844,293.1499938964844,281.8500061035156,38337.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207208275794983,1.0,0.0,0.0,3.923038482666016,3.923065662384033,1.0269242238791776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.97802734375,0.0,1877.4788818359373,1895.4371337890625,0.0,1777.9561767578125,0.9673590660095216,1.0,0.0,3.0,1.0,0.0
17737380,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.7935613989830017,0.1470784246921539,0.1331116110086441,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79010009765625,0.8586584329605103,0.1883151531219482,0.1789279282093048,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.9009559154510498,0.2173327803611755,0.1523165255784988,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.8270324468612671,0.1671374887228012,0.1589848697185516,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78204345703125,0.7063493728637695,0.102390132844448,0.4653395116329193,284.7904357910156,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3262634277344,284.81597900390625,1.0,0.2545477151870727,1.0,1.0,0.0,1.0,-1.306575059890747,1.3065736293792725,1.4374705870068285e-06,0.990443766117096,0.7624890208244324,0.7624890208244324,0.0,33.258968353271484,43.0,34139.81640625,-0.0,201.1332550048828,1.0,281.8570251464844,284.2348022460937,297.0389099121094,299.3741760253906,293.1499938964844,293.1499938964844,282.1499938964844,50254.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723391056060791,1.0,0.0,0.0,3.4042115211486816,3.40423583984375,7.732614903943613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.076171875,0.0,1375.9971923828125,1895.4371337890625,0.0,1800.0123291015625,0.8633407950401306,1.0,0.0,3.0,1.0,0.0
17737440,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.7935613989830017,0.1470784246921539,0.1331116110086441,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79010009765625,0.8586584329605103,0.1883151531219482,0.1789279282093048,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.9009559154510498,0.2173327803611755,0.1523165255784988,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.8270324468612671,0.1671374887228012,0.1589848697185516,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78204345703125,0.7063493728637695,0.102390132844448,0.4653395116329193,284.7904357910156,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3262634277344,284.81597900390625,1.0,0.2545477151870727,1.0,1.0,0.0,1.0,-1.306575059890747,1.3065736293792725,1.4374705870068285e-06,0.990443766117096,0.7624890208244324,0.7624890208244324,0.0,33.258968353271484,43.0,34139.81640625,-0.0,201.1332550048828,1.0,281.8570251464844,284.2348022460937,297.0389099121094,299.3741760253906,293.1499938964844,293.1499938964844,282.1499938964844,50254.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723391056060791,1.0,0.0,0.0,3.4042115211486816,3.40423583984375,7.732614903943613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.076171875,0.0,1375.9971923828125,1895.4371337890625,0.0,1800.0123291015625,0.8633407950401306,1.0,0.0,3.0,1.0,0.0
17737500,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7852869033813477,0.1472855806350708,0.1331480890512466,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8507185578346252,0.1888769119977951,0.1793410181999206,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8924109935760498,0.2181848287582397,0.1527896672487259,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8195702433586121,0.1675415784120559,0.159265398979187,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.6976996660232544,0.1020308807492256,0.4634749293327331,284.9912414550781,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.32080078125,285.0197448730469,1.0,0.2562508583068847,1.0,1.0,0.0,1.0,-1.3057788610458374,1.3057774305343628,1.4359104625327743e-06,0.9897928833961488,0.8748815655708313,0.8748815655708313,0.0,34.58868408203125,43.0,33804.87890625,-0.0,203.8107147216797,1.0,282.0951232910156,284.4384155273437,296.9569396972656,299.1489562988281,293.1499938964844,293.1499938964844,282.1499938964844,37689.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709405243396759,1.0,0.0,0.0,3.429493427276612,3.429515600204468,7.847896199564275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.7412109375,0.0,1313.27880859375,1895.4371337890625,0.0,1685.7535400390625,0.8620806932449341,1.0,0.0,3.0,1.0,0.0
17737560,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.7792844772338867,0.147728219628334,0.1335123926401138,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8449227809906006,0.1896364986896515,0.1800360679626464,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8861798644065857,0.2192531824111938,0.1535182297229766,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8139164447784424,0.1681308001279831,0.1598028540611267,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.6909468173980713,0.1018242090940475,0.4624862372875213,285.0345764160156,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3182067871094,285.03057861328125,1.0,0.2580509781837463,1.0,1.0,0.0,1.0,-1.3073818683624268,1.307380437850952,1.4389923990165698e-06,0.9910359382629396,0.9294356107711792,0.9294356107711792,0.0,35.7734375,31.0,34019.16796875,-0.0,207.0092315673828,1.0,282.1408386230469,284.4239196777344,296.978759765625,299.2128295898437,293.1499938964844,293.1499938964844,281.8500061035156,32567.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702081024646759,1.0,0.0,0.0,3.564910888671875,3.5649335384368896,8.479898383484397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.87744140625,0.0,1415.4664306640625,1895.4371337890625,0.0,1627.2149658203125,0.8840138912200928,1.0,0.0,3.0,1.0,0.0
17737620,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.7867751121520996,0.1480105221271515,0.1339003443717956,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8533876538276672,0.1906455904245376,0.1811043620109558,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8960472345352173,0.2206545919179916,0.154625654220581,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8216814398765564,0.1688717752695083,0.160596564412117,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.6957142949104309,0.1012030914425849,0.4598215520381927,284.85504150390625,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.30810546875,284.867431640625,1.0,0.2561394274234772,1.0,1.0,0.0,1.0,-1.3082164525985718,1.3082150220870972,1.440591177015449e-06,0.9916749000549316,0.7892473936080933,0.7892473936080933,0.0,34.630577087402344,25.0,34285.80078125,-0.0,204.7596435546875,1.0,281.8581237792969,284.2792053222656,297.0895690917969,299.4115295410156,293.1499938964844,293.1499938964844,282.1499938964844,42883.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711757481098175,1.0,0.0,0.0,3.368584156036377,3.368606805801392,7.57160762532294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.95068359375,0.0,1289.5706787109375,1895.4371337890625,0.0,1704.7474365234375,0.8479063510894775,1.0,0.0,3.0,1.0,0.0
