time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737680,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.7867751121520996,0.1480105221271515,0.1339003443717956,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8533876538276672,0.1906455904245376,0.1811043620109558,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8960472345352173,0.2206545919179916,0.154625654220581,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8216814398765564,0.1688717752695083,0.160596564412117,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.6957142949104309,0.1012030914425849,0.4598215520381927,284.85504150390625,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.30810546875,284.867431640625,1.0,0.2561394274234772,1.0,1.0,0.0,1.0,-1.3082164525985718,1.3082150220870972,1.440591177015449e-06,0.9916749000549316,0.7892473936080933,0.7892473936080933,0.0,34.630577087402344,25.0,34285.80078125,-0.0,204.7596435546875,1.0,281.8581237792969,284.2792053222656,297.0895690917969,299.4115295410156,293.1499938964844,293.1499938964844,282.1499938964844,42883.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711757481098175,1.0,0.0,0.0,3.368584156036377,3.368606805801392,7.57160762532294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.95068359375,0.0,1289.5706787109375,1895.4371337890625,0.0,1704.7474365234375,0.8479063510894775,1.0,0.0,3.0,1.0,0.0
17737740,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8045256733894348,0.1487540453672409,0.1342754811048507,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.8727929592132568,0.1920107752084732,0.1821245700120926,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9187002182006836,0.222529336810112,0.1557010859251022,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8390063643455505,0.1699418127536773,0.1613523662090301,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.709689199924469,0.1008261144161224,0.4571190774440765,285.0595397949219,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3026123046875,285.0536193847656,1.0,0.2526689171791076,1.0,1.0,0.0,1.0,-1.3088431358337402,1.3088417053222656,1.4417013289858005e-06,0.992052972316742,0.95207679271698,0.95207679271698,0.0,32.00959014892578,25.0,34146.15625,-0.0,199.14309692382807,1.0,282.1407165527344,284.4442138671875,297.0409240722656,299.2840270996094,293.1499938964844,293.1499938964844,281.8500061035156,30951.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985197067260742,1.0,0.0,0.0,3.5494484901428223,3.5494706630706787,8.406497045143624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.6494140625,0.0,1387.4193115234375,1895.4371337890625,0.0,1599.0906982421875,0.8792670965194702,1.0,0.0,3.0,1.0,0.0
17737800,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8045256733894348,0.1487540453672409,0.1342754811048507,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.8727929592132568,0.1920107752084732,0.1821245700120926,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9187002182006836,0.222529336810112,0.1557010859251022,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8390063643455505,0.1699418127536773,0.1613523662090301,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.709689199924469,0.1008261144161224,0.4571190774440765,285.0595397949219,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3026123046875,285.0536193847656,1.0,0.2526689171791076,1.0,1.0,0.0,1.0,-1.3088431358337402,1.3088417053222656,1.4417013289858005e-06,0.992052972316742,0.95207679271698,0.95207679271698,0.0,32.00959014892578,25.0,34146.15625,-0.0,199.14309692382807,1.0,282.1407165527344,284.4442138671875,297.0409240722656,299.2840270996094,293.1499938964844,293.1499938964844,281.8500061035156,30951.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985197067260742,1.0,0.0,0.0,3.5494484901428223,3.5494706630706787,8.406497045143624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.6494140625,0.0,1387.4193115234375,1895.4371337890625,0.0,1599.0906982421875,0.8792670965194702,1.0,0.0,3.0,1.0,0.0
17737860,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8191653490066528,0.1490377485752105,0.1346575170755386,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8901901841163635,0.1929668337106704,0.183135911822319,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.9399423003196716,0.2238171994686126,0.1567217856645584,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.8544849753379822,0.1706650853157043,0.1621214747428894,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7207701206207275,0.1002977639436721,0.454826146364212,284.8542175292969,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2938537597656,284.863525390625,1.0,0.2502600252628326,1.0,1.0,0.0,1.0,-1.3099138736724854,1.3099124431610107,1.4437254094445962e-06,0.9928391575813292,0.8028225898742676,0.8028225898742676,0.0,30.052122116088867,25.0,34515.6484375,-0.0,195.1519927978516,1.0,281.8585205078125,284.2659606933594,297.1385192871094,299.4792175292969,293.1499938964844,293.1499938964844,282.1499938964844,41483.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118813991546631,1.0,0.0,0.0,3.414187431335449,3.414210081100464,7.778001531733025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.23193359375,0.0,1324.6751708984375,1895.4371337890625,0.0,1705.750732421875,0.8561587929725647,1.0,0.0,3.0,1.0,0.0
17737920,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8191653490066528,0.1490377485752105,0.1346575170755386,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8901901841163635,0.1929668337106704,0.183135911822319,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.9399423003196716,0.2238171994686126,0.1567217856645584,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.8544849753379822,0.1706650853157043,0.1621214747428894,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7207701206207275,0.1002977639436721,0.454826146364212,284.8542175292969,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2938537597656,284.863525390625,1.0,0.2502600252628326,1.0,1.0,0.0,1.0,-1.3099138736724854,1.3099124431610107,1.4437254094445962e-06,0.9928391575813292,0.8028225898742676,0.8028225898742676,0.0,30.052122116088867,25.0,34515.6484375,-0.0,195.1519927978516,1.0,281.8585205078125,284.2659606933594,297.1385192871094,299.4792175292969,293.1499938964844,293.1499938964844,282.1499938964844,41483.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118813991546631,1.0,0.0,0.0,3.414187431335449,3.414210081100464,7.778001531733025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.23193359375,0.0,1324.6751708984375,1895.4371337890625,0.0,1705.750732421875,0.8561587929725647,1.0,0.0,3.0,1.0,0.0
17737980,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8305780291557312,0.1497324705123901,0.1350340694189071,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.9046728014945984,0.1942259967327118,0.1841053366661071,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.9568145275115968,0.2255470901727676,0.1577275246381759,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8676052689552307,0.1716620028018951,0.1628593653440475,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.7289754748344421,0.0999381467700004,0.4524847865104675,285.057861328125,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2890625,285.0525207519531,1.0,0.2484820187091827,1.0,1.0,0.0,1.0,-1.3108097314834597,1.310808181762695,1.445406383027148e-06,0.9934815764427184,0.9619460701942444,0.9619460701942444,0.0,28.63896751403809,25.0,34346.265625,-0.0,192.3092041015625,1.0,282.1410827636719,284.4372253417969,297.08013916015625,299.33770751953125,293.1499938964844,293.1499938964844,281.8500061035156,30984.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996273398399353,1.0,0.0,0.0,3.58133864402771,3.581361055374145,8.558232025279722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.4296875,0.0,1421.29345703125,1895.4371337890625,0.0,1607.8134765625,0.8864811658859253,1.0,0.0,3.0,1.0,0.0
17738040,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8305780291557312,0.1497324705123901,0.1350340694189071,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.9046728014945984,0.1942259967327118,0.1841053366661071,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.9568145275115968,0.2255470901727676,0.1577275246381759,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8676052689552307,0.1716620028018951,0.1628593653440475,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.7289754748344421,0.0999381467700004,0.4524847865104675,285.057861328125,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2890625,285.0525207519531,1.0,0.2484820187091827,1.0,1.0,0.0,1.0,-1.3108097314834597,1.310808181762695,1.445406383027148e-06,0.9934815764427184,0.9619460701942444,0.9619460701942444,0.0,28.63896751403809,25.0,34346.265625,-0.0,192.3092041015625,1.0,282.1410827636719,284.4372253417969,297.08013916015625,299.33770751953125,293.1499938964844,293.1499938964844,281.8500061035156,30984.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996273398399353,1.0,0.0,0.0,3.58133864402771,3.581361055374145,8.558232025279722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.4296875,0.0,1421.29345703125,1895.4371337890625,0.0,1607.8134765625,0.8864811658859253,1.0,0.0,3.0,1.0,0.0
17738100,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8363918662071228,0.1499859541654586,0.1353518068790435,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9123703837394714,0.1947688460350036,0.1846967935562133,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9647454619407654,0.2262696921825409,0.1583199948072433,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8743104934692383,0.1720887422561645,0.1633285284042358,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.7330959439277649,0.0997389480471611,0.4517004787921905,284.90850830078125,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.28631591796875,284.8759460449219,1.0,0.2478259354829788,1.0,1.0,0.0,1.0,-1.3122349977493286,1.312233567237854,1.448197622266889e-06,0.9946304559707642,0.8789342045783997,0.8789342045783997,0.0,28.016996383666992,25.0,35097.4609375,-0.0,191.4091339111328,1.0,281.8983459472656,284.2362365722656,297.1727600097656,299.57647705078125,293.1499938964844,293.1499938964844,281.8500061035156,34231.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086591124534607,1.0,0.0,0.0,3.617086172103882,3.617109537124634,8.729935530027433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.8125,0.0,1483.7454833984375,1895.4371337890625,0.0,1679.748046875,0.8945128917694092,1.0,0.0,3.0,1.0,0.0
17738160,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8399167656898499,0.1499878019094467,0.1354248970746994,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.9175320267677308,0.1950869411230087,0.1850643157958984,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9696261286735536,0.2267097234725952,0.1586893945932388,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.8786221742630005,0.1723134070634842,0.1636000871658325,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.735355019569397,0.0994134247303009,0.4503950774669647,284.8497619628906,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.281005859375,284.85809326171875,1.0,0.2472418248653412,1.0,1.0,0.0,1.0,-1.3119676113128662,1.3119661808013916,1.4477212744168355e-06,0.9944676756858826,0.8098586201667786,0.8098586201667786,0.0,27.61321830749512,25.0,34760.16015625,-0.0,190.416015625,1.0,281.8581848144531,284.2524108886719,297.176025390625,299.5318298339844,293.1499938964844,293.1499938964844,282.1499938964844,41213.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129822373390198,1.0,0.0,0.0,3.45690393447876,3.4569270610809326,7.973847573339299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.76513671875,0.0,1365.711669921875,1895.4371337890625,0.0,1714.6739501953125,0.8653807640075684,1.0,0.0,3.0,1.0,0.0
17738220,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8475744128227234,0.1506596803665161,0.1358003318309784,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9285306930541992,0.1962598711252212,0.1859719008207321,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9792942404747008,0.2283211201429367,0.159626230597496,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8876733779907227,0.1732391268014907,0.1642921864986419,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.7401225566864014,0.0990459844470024,0.4481469690799713,285.0579833984375,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2768859863281,285.0530700683594,1.0,0.2463254183530807,1.0,1.0,0.0,1.0,-1.3127622604370115,1.312760829925537,1.449418846277695e-06,0.9952642321586608,0.970004379749298,0.970004379749298,0.0,26.85525703430176,25.0,34566.08984375,-0.0,188.99464416503903,1.0,282.1414489746094,284.4313049316406,297.11895751953125,299.3896484375,293.1499938964844,293.1499938964844,281.8500061035156,31140.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005710601806641,1.0,0.0,0.0,3.6137094497680655,3.613732099533081,8.713642500879359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.9140625,0.0,1457.1676025390625,1895.4371337890625,0.0,1615.262939453125,0.8938860893249512,1.0,0.0,3.0,1.0,0.0
17738280,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8475744128227234,0.1506596803665161,0.1358003318309784,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9285306930541992,0.1962598711252212,0.1859719008207321,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9792942404747008,0.2283211201429367,0.159626230597496,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8876733779907227,0.1732391268014907,0.1642921864986419,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.7401225566864014,0.0990459844470024,0.4481469690799713,285.0579833984375,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2768859863281,285.0530700683594,1.0,0.2463254183530807,1.0,1.0,0.0,1.0,-1.3127622604370115,1.312760829925537,1.449418846277695e-06,0.9952642321586608,0.970004379749298,0.970004379749298,0.0,26.85525703430176,25.0,34566.08984375,-0.0,188.99464416503903,1.0,282.1414489746094,284.4313049316406,297.11895751953125,299.3896484375,293.1499938964844,293.1499938964844,281.8500061035156,31140.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005710601806641,1.0,0.0,0.0,3.6137094497680655,3.613732099533081,8.713642500879359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.9140625,0.0,1457.1676025390625,1895.4371337890625,0.0,1615.262939453125,0.8938860893249512,1.0,0.0,3.0,1.0,0.0
17738340,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.853875994682312,0.150904506444931,0.1362005621194839,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9375370144844056,0.1970450431108474,0.1868794560432434,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.986568570137024,0.2293728590011596,0.1605271100997924,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8951025605201721,0.1738323271274566,0.1649963557720184,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.7437281012535095,0.0985183715820312,0.4461305439472198,284.84930419921875,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2695007324219,284.8570861816406,1.0,0.2457166165113449,1.0,1.0,0.0,1.0,-1.3138407468795776,1.313839316368103,1.4518585658152006e-06,0.9964932203292848,0.8175913095474243,0.8175913095474243,0.0,26.306581497192383,25.0,35009.8984375,-0.0,188.1351776123047,1.0,281.85797119140625,284.2431030273437,297.2172241210937,299.58770751953125,293.1499938964844,293.1499938964844,282.1499938964844,41055.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138489484786987,1.0,0.0,0.0,3.4967575073242188,3.49678111076355,8.158763762367016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.51904296875,0.0,1405.503173828125,1895.4371337890625,0.0,1721.7132568359375,0.8738163709640503,1.0,0.0,3.0,1.0,0.0
17738400,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.853875994682312,0.150904506444931,0.1362005621194839,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9375370144844056,0.1970450431108474,0.1868794560432434,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.986568570137024,0.2293728590011596,0.1605271100997924,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8951025605201721,0.1738323271274566,0.1649963557720184,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.7437281012535095,0.0985183715820312,0.4461305439472198,284.84930419921875,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2695007324219,284.8570861816406,1.0,0.2457166165113449,1.0,1.0,0.0,1.0,-1.3138407468795776,1.313839316368103,1.4518585658152006e-06,0.9964932203292848,0.8175913095474243,0.8175913095474243,0.0,26.306581497192383,25.0,35009.8984375,-0.0,188.1351776123047,1.0,281.85797119140625,284.2431030273437,297.2172241210937,299.58770751953125,293.1499938964844,293.1499938964844,282.1499938964844,41055.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138489484786987,1.0,0.0,0.0,3.4967575073242188,3.49678111076355,8.158763762367016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.51904296875,0.0,1405.503173828125,1895.4371337890625,0.0,1721.7132568359375,0.8738163709640503,1.0,0.0,3.0,1.0,0.0
17738460,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8589096069335938,0.1515699625015258,0.1365797221660614,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9446201920509338,0.1981475800275802,0.1877302974462509,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9920482635498048,0.2308813035488128,0.1613979041576385,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.9010158777236938,0.1747076511383056,0.1656508445739746,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7461382150650024,0.0981452614068985,0.4439237117767334,285.0595397949219,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2660217285156,285.0550537109375,1.0,0.2452603280544281,1.0,1.0,0.0,1.0,-1.3144968748092651,1.3144954442977903,1.453406980544969e-06,0.997310757637024,0.978691577911377,0.978691577911377,0.0,25.902626037597656,25.0,34798.890625,-0.0,187.4551544189453,1.0,282.14178466796875,284.4265441894531,297.1629638671875,299.44757080078125,293.1499938964844,293.1499938964844,281.8500061035156,31281.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014225125312805,1.0,0.0,0.0,3.645857095718384,3.6458802223205566,8.869365615282732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.7939453125,0.0,1493.2994384765625,1895.4371337890625,0.0,1621.9974365234375,0.9012371301651,1.0,0.0,3.0,1.0,0.0
17738520,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8589096069335938,0.1515699625015258,0.1365797221660614,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9446201920509338,0.1981475800275802,0.1877302974462509,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9920482635498048,0.2308813035488128,0.1613979041576385,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.9010158777236938,0.1747076511383056,0.1656508445739746,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7461382150650024,0.0981452614068985,0.4439237117767334,285.0595397949219,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2660217285156,285.0550537109375,1.0,0.2452603280544281,1.0,1.0,0.0,1.0,-1.3144968748092651,1.3144954442977903,1.453406980544969e-06,0.997310757637024,0.978691577911377,0.978691577911377,0.0,25.902626037597656,25.0,34798.890625,-0.0,187.4551544189453,1.0,282.14178466796875,284.4265441894531,297.1629638671875,299.44757080078125,293.1499938964844,293.1499938964844,281.8500061035156,31281.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014225125312805,1.0,0.0,0.0,3.645857095718384,3.6458802223205566,8.869365615282732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.7939453125,0.0,1493.2994384765625,1895.4371337890625,0.0,1621.9974365234375,0.9012371301651,1.0,0.0,3.0,1.0,0.0
17738580,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8630467057228088,0.151814267039299,0.1369910091161728,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9503070116043092,0.1988671720027923,0.1885881125926971,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9962583780288696,0.2318341434001922,0.1622399985790252,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.9059206247329712,0.1752555817365646,0.1663239449262619,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.7478216290473938,0.0976173877716064,0.4419509172439575,284.8489685058594,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.25927734375,284.8559265136719,1.0,0.2449875324964523,1.0,1.0,0.0,1.0,-1.3154734373092651,1.3154720067977903,1.455513370274275e-06,0.9983052611351012,0.8260380029678345,0.8260380029678345,0.0,25.611608505249023,28.0,35277.91796875,-0.0,187.1353454589844,1.0,281.85772705078125,284.233154296875,297.2635803222656,299.64996337890625,293.1499938964844,293.1499938964844,282.1499938964844,40783.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147105932235718,1.0,0.0,0.0,3.5388667583465576,3.538890600204468,8.356448120139248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.82373046875,0.0,1447.710205078125,1895.4371337890625,0.0,1728.7236328125,0.8828566670417786,1.0,0.0,3.0,1.0,0.0
17738640,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8630467057228088,0.151814267039299,0.1369910091161728,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9503070116043092,0.1988671720027923,0.1885881125926971,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9962583780288696,0.2318341434001922,0.1622399985790252,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.9059206247329712,0.1752555817365646,0.1663239449262619,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.7478216290473938,0.0976173877716064,0.4419509172439575,284.8489685058594,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.25927734375,284.8559265136719,1.0,0.2449875324964523,1.0,1.0,0.0,1.0,-1.3154734373092651,1.3154720067977903,1.455513370274275e-06,0.9983052611351012,0.8260380029678345,0.8260380029678345,0.0,25.611608505249023,28.0,35277.91796875,-0.0,187.1353454589844,1.0,281.85772705078125,284.233154296875,297.2635803222656,299.64996337890625,293.1499938964844,293.1499938964844,282.1499938964844,40783.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147105932235718,1.0,0.0,0.0,3.5388667583465576,3.538890600204468,8.356448120139248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.82373046875,0.0,1447.710205078125,1895.4371337890625,0.0,1728.7236328125,0.8828566670417786,1.0,0.0,3.0,1.0,0.0
17738700,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8607438802719116,0.1520236134529113,0.1370657980442047,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9478334784507751,0.199284166097641,0.1888867914676666,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9945852160453796,0.2324130237102508,0.162542313337326,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9035983681678772,0.1755785495042801,0.1665462255477905,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7450794577598572,0.0973695516586303,0.4406451284885406,285.007568359375,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.2564392089844,285.0375061035156,1.0,0.2453090995550155,1.0,1.0,0.0,1.0,-1.3149828910827637,1.314981460571289,1.4546229749612394e-06,0.9979918599128724,0.9195513129234314,0.9195513129234314,0.0,25.836774826049805,28.0,34778.35546875,-0.0,187.4727783203125,1.0,282.0987548828125,284.4292907714844,297.19354248046875,299.4437866210937,293.1499938964844,293.1499938964844,282.1499938964844,35365.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061984539031982,1.0,0.0,0.0,3.5448362827301025,3.5448591709136963,8.384664056393376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.001953125,0.0,1414.67724609375,1895.4371337890625,0.0,1660.00927734375,0.8844810724258423,1.0,0.0,3.0,1.0,0.0
17738760,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.858639121055603,0.1524734944105148,0.1373990625143051,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.945321261882782,0.1999025642871856,0.1894105672836303,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.9929062724113464,0.2332431226968765,0.1630663275718689,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9013217091560364,0.1760834902524948,0.1669692397117614,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7423722743988037,0.0972380861639976,0.4398980736732483,285.0601806640625,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.2563171386719,285.0565795898437,1.0,0.245915874838829,1.0,1.0,0.0,1.0,-1.3162504434585571,1.316248893737793,1.4571755855286028e-06,0.9990800619125366,0.9874922633171082,0.9874922633171082,0.0,26.12805938720703,31.0,35047.50390625,-0.0,188.55645751953125,1.0,282.14190673828125,284.42108154296875,297.2117614746094,299.51129150390625,293.1499938964844,293.1499938964844,281.8500061035156,31477.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023661136627197,1.0,0.0,0.0,3.680091857910156,3.680115222930908,9.036715482579892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.79443359375,0.0,1532.7847900390625,1895.4371337890625,0.0,1629.47607421875,0.909112513065338,1.0,0.0,3.0,1.0,0.0
17738820,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.848427414894104,0.1527105867862701,0.1378610283136367,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.9324798583984376,0.2005564868450164,0.1902659386396408,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.9834434390068054,0.2340986430644989,0.1638852804899215,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8902182579040527,0.176584392786026,0.1676573902368545,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7322676777839661,0.0967034101486206,0.4381700456142425,284.8493957519531,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.25006103515625,284.8554992675781,1.0,0.2477608323097229,1.0,1.0,0.0,1.0,-1.3175688982009888,1.3175674676895142,1.4599528412873042e-06,1.0003433227539062,0.8359259366989136,0.8359259366989136,0.0,27.3087215423584,34.0,35575.62890625,-0.0,191.6530914306641,1.0,281.8574523925781,284.2230834960937,297.31396484375,299.71795654296875,293.1499938964844,293.1499938964844,282.1499938964844,40455.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156749963760376,1.0,0.0,0.0,3.584512233734131,3.58453631401062,8.573406375944614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.95556640625,0.0,1494.25927734375,1895.4371337890625,0.0,1736.5845947265625,0.8926864862442017,1.0,0.0,3.0,1.0,0.0
17738880,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.848427414894104,0.1527105867862701,0.1378610283136367,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.9324798583984376,0.2005564868450164,0.1902659386396408,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.9834434390068054,0.2340986430644989,0.1638852804899215,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8902182579040527,0.176584392786026,0.1676573902368545,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7322676777839661,0.0967034101486206,0.4381700456142425,284.8493957519531,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.25006103515625,284.8554992675781,1.0,0.2477608323097229,1.0,1.0,0.0,1.0,-1.3175688982009888,1.3175674676895142,1.4599528412873042e-06,1.0003433227539062,0.8359259366989136,0.8359259366989136,0.0,27.3087215423584,34.0,35575.62890625,-0.0,191.6530914306641,1.0,281.8574523925781,284.2230834960937,297.31396484375,299.71795654296875,293.1499938964844,293.1499938964844,282.1499938964844,40455.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156749963760376,1.0,0.0,0.0,3.584512233734131,3.58453631401062,8.573406375944614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.95556640625,0.0,1494.25927734375,1895.4371337890625,0.0,1736.5845947265625,0.8926864862442017,1.0,0.0,3.0,1.0,0.0
17738940,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8353322148323059,0.1533539891242981,0.138294830918312,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9152486324310304,0.2015221118927002,0.1910641193389892,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9691759943962096,0.2354077100753784,0.1646708846092224,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8756113648414612,0.1773602664470672,0.1682959944009781,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7195075154304504,0.0963113754987716,0.4362735450267792,285.0639953613281,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2455444335937,285.0605163574219,1.0,0.2502071559429168,1.0,1.0,0.0,1.0,-1.3184784650802612,1.3184770345687866,1.4618814248024137e-06,1.0012266635894775,0.9997629523277284,0.9997629523277284,0.0,28.97593688964844,37.0,35328.2109375,-0.0,195.7065887451172,1.0,282.1424865722656,284.416748046875,297.26373291015625,299.5804443359375,293.1499938964844,293.1499938964844,281.8500061035156,31586.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703403115272522,1.0,0.0,0.0,3.717472076416016,3.717495918273926,9.221226946465322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.01171875,0.0,1575.9024658203125,1895.4371337890625,0.0,1637.712890625,0.9176140427589417,1.0,0.0,3.0,1.0,0.0
17739000,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8353322148323059,0.1533539891242981,0.138294830918312,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9152486324310304,0.2015221118927002,0.1910641193389892,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9691759943962096,0.2354077100753784,0.1646708846092224,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8756113648414612,0.1773602664470672,0.1682959944009781,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7195075154304504,0.0963113754987716,0.4362735450267792,285.0639953613281,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2455444335937,285.0605163574219,1.0,0.2502071559429168,1.0,1.0,0.0,1.0,-1.3184784650802612,1.3184770345687866,1.4618814248024137e-06,1.0012266635894775,0.9997629523277284,0.9997629523277284,0.0,28.97593688964844,37.0,35328.2109375,-0.0,195.7065887451172,1.0,282.1424865722656,284.416748046875,297.26373291015625,299.5804443359375,293.1499938964844,293.1499938964844,281.8500061035156,31586.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703403115272522,1.0,0.0,0.0,3.717472076416016,3.717495918273926,9.221226946465322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.01171875,0.0,1575.9024658203125,1895.4371337890625,0.0,1637.712890625,0.9176140427589417,1.0,0.0,3.0,1.0,0.0
17739060,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.8216265439987183,0.153584286570549,0.1387865841388702,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8982095122337341,0.2021151483058929,0.1918990463018417,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.951853573322296,0.236174002289772,0.1654567867517471,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8603274822235107,0.1778168082237243,0.1689786911010742,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.7051097750663757,0.0957811400294303,0.434703916311264,284.84832763671875,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2324523925781,284.8536682128906,1.0,0.2531684339046478,1.0,1.0,0.0,1.0,-1.319952130317688,1.3199506998062134,1.4649797321908409e-06,1.002624750137329,0.8467847108840942,0.8467847108840942,0.0,30.99845695495605,40.0,35898.703125,-0.0,200.7605133056641,1.0,281.8565368652344,284.21112060546875,297.36846923828125,299.79180908203125,293.1499938964844,293.1499938964844,282.1499938964844,40054.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168558239936829,1.0,0.0,0.0,3.6341145038604736,3.634139060974121,8.812324381324288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.00390625,0.0,1545.7747802734375,1895.4371337890625,0.0,1746.2298583984375,0.9035241603851318,1.0,0.0,3.0,1.0,0.0
17739120,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.8216265439987183,0.153584286570549,0.1387865841388702,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8982095122337341,0.2021151483058929,0.1918990463018417,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.951853573322296,0.236174002289772,0.1654567867517471,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8603274822235107,0.1778168082237243,0.1689786911010742,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.7051097750663757,0.0957811400294303,0.434703916311264,284.84832763671875,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2324523925781,284.8536682128906,1.0,0.2531684339046478,1.0,1.0,0.0,1.0,-1.319952130317688,1.3199506998062134,1.4649797321908409e-06,1.002624750137329,0.8467847108840942,0.8467847108840942,0.0,30.99845695495605,40.0,35898.703125,-0.0,200.7605133056641,1.0,281.8565368652344,284.21112060546875,297.36846923828125,299.79180908203125,293.1499938964844,293.1499938964844,282.1499938964844,40054.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168558239936829,1.0,0.0,0.0,3.6341145038604736,3.634139060974121,8.812324381324288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.00390625,0.0,1545.7747802734375,1895.4371337890625,0.0,1746.2298583984375,0.9035241603851318,1.0,0.0,3.0,1.0,0.0
17739180,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8072749972343445,0.154216319322586,0.1392279416322708,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8817254304885864,0.2030145227909088,0.192655473947525,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9327343702316284,0.2373881787061691,0.1661897003650665,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.8453003764152527,0.1785430908203125,0.1695920526981353,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.6897658109664917,0.095396839082241,0.4329628050327301,285.06640625,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2265625,285.0636291503906,1.0,0.2564228475093841,1.0,1.0,0.0,1.0,-1.3209136724472046,1.3209121227264404,1.46703257541958e-06,1.0035688877105713,1.0,1.0,0.0,33.30453109741211,43.0,35620.35546875,0.0,206.28189086914065,1.0,282.1428527832031,284.4116516113281,297.3188171386719,299.6537170410156,293.1499938964844,293.1499938964844,281.8500061035156,31916.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046481370925903,1.0,0.0,0.0,3.7559664249420166,3.755990743637085,9.41318717195827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.98291015625,0.0,1622.847900390625,1895.4371337890625,0.0,1647.6265869140625,0.9264325499534608,1.0,0.0,3.0,1.0,0.0
17739240,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8072749972343445,0.154216319322586,0.1392279416322708,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8817254304885864,0.2030145227909088,0.192655473947525,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9327343702316284,0.2373881787061691,0.1661897003650665,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.8453003764152527,0.1785430908203125,0.1695920526981353,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.6897658109664917,0.095396839082241,0.4329628050327301,285.06640625,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2265625,285.0636291503906,1.0,0.2564228475093841,1.0,1.0,0.0,1.0,-1.3209136724472046,1.3209121227264404,1.46703257541958e-06,1.0035688877105713,1.0,1.0,0.0,33.30453109741211,43.0,35620.35546875,0.0,206.28189086914065,1.0,282.1428527832031,284.4116516113281,297.3188171386719,299.6537170410156,293.1499938964844,293.1499938964844,281.8500061035156,31916.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046481370925903,1.0,0.0,0.0,3.7559664249420166,3.755990743637085,9.41318717195827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.98291015625,0.0,1622.847900390625,1895.4371337890625,0.0,1647.6265869140625,0.9264325499534608,1.0,0.0,3.0,1.0,0.0
17739300,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8008115291595459,0.1544840186834335,0.1396169960498809,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.8746746778488159,0.2034083753824234,0.1931743770837783,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.924279510974884,0.2378911077976226,0.1666809171438217,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.8389651775360107,0.1788621991872787,0.1700270920991897,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.683056652545929,0.0951970964670181,0.432486891746521,284.92120361328125,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2232666015625,284.8895568847656,1.0,0.2581839859485626,1.0,1.0,0.0,1.0,-1.322545051574707,1.3225436210632324,1.4703585975439637e-06,1.004992961883545,0.9323629140853882,0.9323629140853882,0.0,34.46276092529297,43.0,36443.984375,0.0,209.468490600586,1.0,281.8951416015625,284.2106628417969,297.4154052734375,299.9000549316406,293.1499938964844,293.1499938964844,281.8500061035156,34140.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136763334274292,1.0,0.0,0.0,3.792469501495361,3.792494535446167,9.597043799658422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.4375,0.0,1683.0697021484375,1895.4371337890625,0.0,1720.31005859375,0.9344868659973145,1.0,0.0,3.0,1.0,0.0
17739360,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.7930382490158081,0.1545001119375229,0.1397687643766403,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8664779663085938,0.2035594433546066,0.1934621185064315,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.914368748664856,0.2380809485912323,0.166937842965126,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8316180109977722,0.1789658814668655,0.1702601164579391,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.6754036545753479,0.0948759168386459,0.4315216243267059,284.85162353515625,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.2148132324219,284.8555603027344,1.0,0.259961724281311,1.0,1.0,0.0,1.0,-1.3225035667419434,1.3225021362304688,1.470392362534767e-06,1.0050870180130005,0.8595679402351379,0.8595679402351379,0.0,35.803443908691406,46.0,36236.44140625,0.0,212.47056579589844,1.0,281.8566589355469,284.2020568847656,297.4240417480469,299.867919921875,293.1499938964844,293.1499938964844,282.1499938964844,39611.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180354595184326,1.0,0.0,0.0,3.684214353561402,3.684239387512207,9.05697277175932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.87548828125,0.0,1598.8431396484375,1895.4371337890625,0.0,1755.88818359375,0.9143404960632324,1.0,0.0,3.0,1.0,0.0
17739420,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.7796900272369385,0.1552688330411911,0.140327975153923,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8523877859115601,0.2044081538915634,0.1941852271556854,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.8983204364776611,0.2392148524522781,0.1676258295774459,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.8187397122383118,0.1796551048755645,0.1708533614873886,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.6619837284088135,0.0944919660687446,0.4298623204231262,285.0674133300781,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2100524902344,285.0660400390625,1.0,0.2636204361915588,1.0,1.0,0.0,1.0,-1.3235867023468018,1.3235851526260376,1.4727179404872004e-06,1.0061585903167725,1.0,1.0,0.0,38.46663284301758,49.0,35919.16015625,0.0,218.859619140625,1.0,282.1425170898437,284.4059753417969,297.3769836425781,299.7308959960937,293.1499938964844,293.1499938964844,281.8500061035156,32422.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060247659683228,1.0,0.0,0.0,3.794310331344605,3.794335126876831,9.606362709746463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.76806640625,0.0,1671.9019775390625,1895.4371337890625,0.0,1658.6199951171875,0.9351129531860352,1.0,0.0,3.0,1.0,0.0
17739480,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.7796900272369385,0.1552688330411911,0.140327975153923,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8523877859115601,0.2044081538915634,0.1941852271556854,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.8983204364776611,0.2392148524522781,0.1676258295774459,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.8187397122383118,0.1796551048755645,0.1708533614873886,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.6619837284088135,0.0944919660687446,0.4298623204231262,285.0674133300781,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2100524902344,285.0660400390625,1.0,0.2636204361915588,1.0,1.0,0.0,1.0,-1.3235867023468018,1.3235851526260376,1.4727179404872004e-06,1.0061585903167725,1.0,1.0,0.0,38.46663284301758,49.0,35919.16015625,0.0,218.859619140625,1.0,282.1425170898437,284.4059753417969,297.3769836425781,299.7308959960937,293.1499938964844,293.1499938964844,281.8500061035156,32422.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060247659683228,1.0,0.0,0.0,3.794310331344605,3.794335126876831,9.606362709746463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.76806640625,0.0,1671.9019775390625,1895.4371337890625,0.0,1658.6199951171875,0.9351129531860352,1.0,0.0,3.0,1.0,0.0
