time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739540,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.7679483890533447,0.1557250022888183,0.1410343497991562,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.839987576007843,0.2049180567264557,0.1949668973684311,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8843562006950378,0.2398452758789062,0.1683369278907776,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8065903186798096,0.1800538301467895,0.1715070456266403,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.6501932144165039,0.0939774215221405,0.4284899532794952,284.8555603027344,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1998291015625,284.85888671875,1.0,0.2674349844455719,1.0,1.0,0.0,1.0,-1.3253662586212158,1.3253647089004517,1.4764864317839963e-06,1.0078556537628174,0.8722735047340393,0.8722735047340393,0.0,41.22999572753906,37.0,36583.3515625,0.0,225.7421875,1.0,281.85595703125,284.1948547363281,297.48199462890625,299.9467163085937,293.1499938964844,293.1499938964844,282.1499938964844,39221.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193495631217957,1.0,0.0,0.0,3.7309298515319824,3.7309553623199454,9.28811232370208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.0263671875,0.0,1649.7239990234375,1895.4371337890625,0.0,1766.6729736328125,0.9245721101760864,1.0,0.0,3.0,1.0,0.0
17739600,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.7679483890533447,0.1557250022888183,0.1410343497991562,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.839987576007843,0.2049180567264557,0.1949668973684311,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8843562006950378,0.2398452758789062,0.1683369278907776,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8065903186798096,0.1800538301467895,0.1715070456266403,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.6501932144165039,0.0939774215221405,0.4284899532794952,284.8555603027344,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1998291015625,284.85888671875,1.0,0.2674349844455719,1.0,1.0,0.0,1.0,-1.3253662586212158,1.3253647089004517,1.4764864317839963e-06,1.0078556537628174,0.8722735047340393,0.8722735047340393,0.0,41.22999572753906,37.0,36583.3515625,0.0,225.7421875,1.0,281.85595703125,284.1948547363281,297.48199462890625,299.9467163085937,293.1499938964844,293.1499938964844,282.1499938964844,39221.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193495631217957,1.0,0.0,0.0,3.7309298515319824,3.7309553623199454,9.28811232370208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.0263671875,0.0,1649.7239990234375,1895.4371337890625,0.0,1766.6729736328125,0.9245721101760864,1.0,0.0,3.0,1.0,0.0
17739660,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.7734165787696838,0.1566231250762939,0.1415777951478958,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.8453367948532104,0.2057373523712158,0.1955125033855438,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.8905611038208008,0.2409211993217468,0.1688723266124725,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.8118793368339539,0.1807252466678619,0.1719340682029724,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.6527661681175232,0.0936043784022331,0.4261832237243652,285.0715026855469,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.19586181640625,285.0707702636719,1.0,0.2656590640544891,1.0,1.0,0.0,1.0,-1.3250584602355957,1.325057029724121,1.476088868912484e-06,1.0078414678573608,1.0,1.0,0.0,40.25581359863281,25.0,36191.40234375,0.0,223.4317626953125,1.0,282.14306640625,284.4024353027344,297.43524169921875,299.807861328125,293.1499938964844,293.1499938964844,281.8500061035156,33027.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073596119880676,1.0,0.0,0.0,3.8291306495666495,3.829155921936035,9.78348680291674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.37939453125,0.0,1718.41162109375,1895.4371337890625,0.0,1669.31103515625,0.9428370594978333,1.0,0.0,3.0,1.0,0.0
17739720,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.7734165787696838,0.1566231250762939,0.1415777951478958,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.8453367948532104,0.2057373523712158,0.1955125033855438,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.8905611038208008,0.2409211993217468,0.1688723266124725,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.8118793368339539,0.1807252466678619,0.1719340682029724,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.6527661681175232,0.0936043784022331,0.4261832237243652,285.0715026855469,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.19586181640625,285.0707702636719,1.0,0.2656590640544891,1.0,1.0,0.0,1.0,-1.3250584602355957,1.325057029724121,1.476088868912484e-06,1.0078414678573608,1.0,1.0,0.0,40.25581359863281,25.0,36191.40234375,0.0,223.4317626953125,1.0,282.14306640625,284.4024353027344,297.43524169921875,299.807861328125,293.1499938964844,293.1499938964844,281.8500061035156,33027.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073596119880676,1.0,0.0,0.0,3.8291306495666495,3.829155921936035,9.78348680291674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.37939453125,0.0,1718.41162109375,1895.4371337890625,0.0,1669.31103515625,0.9428370594978333,1.0,0.0,3.0,1.0,0.0
17739780,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.7955179810523987,0.1572421640157699,0.142169788479805,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.8680095672607422,0.2062681466341018,0.1960373520851135,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.9166656136512756,0.2415521293878555,0.1693795472383499,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8327075839042664,0.1811552047729492,0.1723404824733734,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.6692225933074951,0.0931468084454536,0.423745185136795,284.8584289550781,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1871032714844,284.8606262207031,1.0,0.2601026594638824,1.0,1.0,0.0,1.0,-1.324571967124939,1.3245704174041748,1.4753779851162108e-06,1.0077283382415771,0.8822441101074219,0.8822441101074219,0.0,36.23023986816406,25.0,36841.703125,0.0,214.17832946777344,1.0,281.8558044433594,284.187255859375,297.539306640625,300.0213928222656,293.1499938964844,293.1499938964844,282.1499938964844,39011.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203484177589417,1.0,0.0,0.0,3.770406723022461,3.770432233810425,9.485706300438324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.7578125,0.0,1694.5706787109375,1895.4371337890625,0.0,1774.88916015625,0.9332255125045776,1.0,0.0,3.0,1.0,0.0
17739840,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.7955179810523987,0.1572421640157699,0.142169788479805,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.8680095672607422,0.2062681466341018,0.1960373520851135,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.9166656136512756,0.2415521293878555,0.1693795472383499,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8327075839042664,0.1811552047729492,0.1723404824733734,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.6692225933074951,0.0931468084454536,0.423745185136795,284.8584289550781,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1871032714844,284.8606262207031,1.0,0.2601026594638824,1.0,1.0,0.0,1.0,-1.324571967124939,1.3245704174041748,1.4753779851162108e-06,1.0077283382415771,0.8822441101074219,0.8822441101074219,0.0,36.23023986816406,25.0,36841.703125,0.0,214.17832946777344,1.0,281.8558044433594,284.187255859375,297.539306640625,300.0213928222656,293.1499938964844,293.1499938964844,282.1499938964844,39011.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203484177589417,1.0,0.0,0.0,3.770406723022461,3.770432233810425,9.485706300438324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.7578125,0.0,1694.5706787109375,1895.4371337890625,0.0,1774.88916015625,0.9332255125045776,1.0,0.0,3.0,1.0,0.0
17739900,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8055346012115479,0.157629519701004,0.1423336565494537,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8786095976829529,0.2065742164850235,0.1961595267057418,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9295738339424132,0.2419405579566955,0.1694964468479156,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8421195149421692,0.1814057826995849,0.1724226027727127,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.6767790913581848,0.0929359495639801,0.4222698211669922,285.010009765625,284.95001220703125,295.60089111328125,294.51397705078125,295.59893798828125,297.1829833984375,285.041015625,1.0,0.2579757273197174,1.0,1.0,0.0,1.0,-1.323381781578064,1.3233803510665894,1.473117094974441e-06,1.0068774223327637,0.972114086151123,0.972114086151123,0.0,34.59286117553711,25.0,36228.40625,0.0,210.0609130859375,1.0,282.1043395996094,284.38800048828125,297.4720458984375,299.8121643066406,293.1499938964844,293.1499938964844,282.1499938964844,35495.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71184903383255,1.0,0.0,0.0,3.7666614055633545,3.76668643951416,9.466870096730418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.92822265625,0.0,1662.9791259765625,1895.4371337890625,0.0,1705.48876953125,0.9335184693336488,1.0,0.0,3.0,1.0,0.0
17739960,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8154946565628052,0.1583081632852554,0.1427847146987915,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.8895113468170166,0.2071200162172317,0.1965284943580627,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.9426981210708618,0.2426364868879318,0.169857308268547,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.8518679738044739,0.1818707436323166,0.1727242916822433,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.6845451593399048,0.0928478613495826,0.4213753640651703,285.0755920410156,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.1839599609375,285.0762634277344,1.0,0.2561706006526947,1.0,1.0,0.0,1.0,-1.3240861892700195,1.324084758758545,1.4745993439646554e-06,1.0075393915176392,1.0,1.0,0.0,33.14300537109375,25.0,36411.96484375,0.0,207.04708862304688,1.0,282.1432800292969,284.4020690917969,297.4926147460937,299.878662109375,293.1499938964844,293.1499938964844,281.8500061035156,33422.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080407738685608,1.0,0.0,0.0,3.851914167404175,3.851939678192138,9.900257964545744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.07568359375,0.0,1749.27587890625,1895.4371337890625,0.0,1674.7779541015625,0.948760449886322,1.0,0.0,3.0,1.0,0.0
17740020,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8317846655845642,0.1590811163187027,0.1435891836881637,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.908490777015686,0.2076824009418487,0.197157397866249,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9637345671653748,0.2432793378829956,0.17042838037014,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8690723776817322,0.1823405474424362,0.1732429563999176,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6976779103279114,0.0924514457583427,0.4195667207241058,284.86505126953125,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1761779785156,284.8666381835937,1.0,0.2533337771892547,1.0,1.0,0.0,1.0,-1.324946045875549,1.3249446153640747,1.4765203104616376e-06,1.0084681510925293,0.8935978412628174,0.8935978412628174,0.0,30.91244888305664,25.0,37118.9375,0.0,202.32427978515625,1.0,281.85565185546875,284.1844482421875,297.5979919433594,300.09619140625,293.1499938964844,293.1499938964844,281.54998779296875,38648.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208350896835327,1.0,0.0,0.0,3.8040363788604736,3.804062366485596,9.655674375608214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.06298828125,0.0,1732.0457763671875,1895.4371337890625,0.0,1778.8980712890625,0.9405942559242249,1.0,0.0,3.0,1.0,0.0
17740080,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8317846655845642,0.1590811163187027,0.1435891836881637,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.908490777015686,0.2076824009418487,0.197157397866249,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9637345671653748,0.2432793378829956,0.17042838037014,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8690723776817322,0.1823405474424362,0.1732429563999176,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6976779103279114,0.0924514457583427,0.4195667207241058,284.86505126953125,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1761779785156,284.8666381835937,1.0,0.2533337771892547,1.0,1.0,0.0,1.0,-1.324946045875549,1.3249446153640747,1.4765203104616376e-06,1.0084681510925293,0.8935978412628174,0.8935978412628174,0.0,30.91244888305664,25.0,37118.9375,0.0,202.32427978515625,1.0,281.85565185546875,284.1844482421875,297.5979919433594,300.09619140625,293.1499938964844,293.1499938964844,281.54998779296875,38648.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208350896835327,1.0,0.0,0.0,3.8040363788604736,3.804062366485596,9.655674375608214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.06298828125,0.0,1732.0457763671875,1895.4371337890625,0.0,1778.8980712890625,0.9405942559242249,1.0,0.0,3.0,1.0,0.0
17740140,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144226074219,0.8423688411712646,0.1595069169998169,0.1439140737056732,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.9219524264335632,0.2078721523284912,0.1972974240779876,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.9759321808815002,0.2434807866811752,0.170531079173088,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8804816603660583,0.1824760884046554,0.1733318865299224,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.7054337859153748,0.0918570905923843,0.4167148768901825,284.81719970703125,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1622619628906,284.8446655273437,1.0,0.251149445772171,1.0,1.0,0.0,1.0,-1.322311282157898,1.3223097324371338,1.4714817098138155e-06,1.006547451019287,0.7621960043907166,0.7621960043907166,0.0,29.52486801147461,25.0,36957.27734375,0.0,198.27359008789065,1.0,281.5580139160156,284.21246337890625,297.6043701171875,300.1068420410156,293.1499938964844,293.1499938964844,281.8500061035156,48667.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281001210212708,1.0,0.0,0.0,3.3055241107940674,3.30554723739624,7.290779535651382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.123046875,0.0,1268.4627685546875,1895.4371337890625,0.0,1839.174072265625,0.8416670560836792,1.0,0.0,3.0,1.0,0.0
17740200,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144226074219,0.8423688411712646,0.1595069169998169,0.1439140737056732,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.9219524264335632,0.2078721523284912,0.1972974240779876,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.9759321808815002,0.2434807866811752,0.170531079173088,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8804816603660583,0.1824760884046554,0.1733318865299224,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.7054337859153748,0.0918570905923843,0.4167148768901825,284.81719970703125,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1622619628906,284.8446655273437,1.0,0.251149445772171,1.0,1.0,0.0,1.0,-1.322311282157898,1.3223097324371338,1.4714817098138155e-06,1.006547451019287,0.7621960043907166,0.7621960043907166,0.0,29.52486801147461,25.0,36957.27734375,0.0,198.27359008789065,1.0,281.5580139160156,284.21246337890625,297.6043701171875,300.1068420410156,293.1499938964844,293.1499938964844,281.8500061035156,48667.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281001210212708,1.0,0.0,0.0,3.3055241107940674,3.30554723739624,7.290779535651382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.123046875,0.0,1268.4627685546875,1895.4371337890625,0.0,1839.174072265625,0.8416670560836792,1.0,0.0,3.0,1.0,0.0
17740260,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8554474711418152,0.1609537601470947,0.1449113339185714,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.9380226135253906,0.2088787108659744,0.1979780048131942,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9887235760688782,0.244774118065834,0.1711889803409576,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8939315676689148,0.183334469795227,0.1738961935043335,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7144050598144531,0.091642364859581,0.414988100528717,285.0373840332031,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1630859375,285.0320739746094,1.0,0.2495773732662201,1.0,1.0,0.0,1.0,-1.3237165212631226,1.323715090751648,1.4743678775630542e-06,1.007791519165039,0.9232292771339417,0.9232292771339417,0.0,28.206111907958984,25.0,37022.02734375,0.0,195.7949676513672,1.0,281.84039306640625,284.3649597167969,297.5633239746094,299.9808349609375,293.1499938964844,293.1499938964844,281.54998779296875,31923.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114359140396118,1.0,0.0,0.0,3.509989023208618,3.5100109577178955,8.220624749810668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.0029296875,0.0,1353.5738525390625,1895.4371337890625,0.0,1702.145751953125,0.8710253834724426,1.0,0.0,3.0,1.0,0.0
17740320,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8554474711418152,0.1609537601470947,0.1449113339185714,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.9380226135253906,0.2088787108659744,0.1979780048131942,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9887235760688782,0.244774118065834,0.1711889803409576,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8939315676689148,0.183334469795227,0.1738961935043335,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7144050598144531,0.091642364859581,0.414988100528717,285.0373840332031,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1630859375,285.0320739746094,1.0,0.2495773732662201,1.0,1.0,0.0,1.0,-1.3237165212631226,1.323715090751648,1.4743678775630542e-06,1.007791519165039,0.9232292771339417,0.9232292771339417,0.0,28.206111907958984,25.0,37022.02734375,0.0,195.7949676513672,1.0,281.84039306640625,284.3649597167969,297.5633239746094,299.9808349609375,293.1499938964844,293.1499938964844,281.54998779296875,31923.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114359140396118,1.0,0.0,0.0,3.509989023208618,3.5100109577178955,8.220624749810668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.0029296875,0.0,1353.5738525390625,1895.4371337890625,0.0,1702.145751953125,0.8710253834724426,1.0,0.0,3.0,1.0,0.0
17740380,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.866572916507721,0.1619177907705307,0.145936518907547,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.9506677985191344,0.2094452828168869,0.1986601948738098,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9976596832275392,0.245341271162033,0.1717178374528885,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9049059748649596,0.1838145554065704,0.1744742542505264,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.7209704518318176,0.0912747606635093,0.4135215878486633,284.8642272949219,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1562194824219,284.8784484863281,1.0,0.2485093772411346,1.0,1.0,0.0,1.0,-1.325321078300476,1.325319528579712,1.4776825310036656e-06,1.0092281103134155,0.7886852622032166,0.7886852622032166,0.0,27.258434295654297,28.0,37332.5390625,0.0,194.2183074951172,1.0,281.5585632324219,284.2305603027344,297.6743469238281,300.1847229003906,293.1499938964844,293.1499938964844,281.8500061035156,42294.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220324277877808,1.0,0.0,0.0,3.324261426925659,3.324283599853516,7.373669745902589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.26220703125,0.0,1242.9576416015625,1895.4371337890625,0.0,1788.7760009765625,0.8380285501480103,1.0,0.0,3.0,1.0,0.0
17740440,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.866572916507721,0.1619177907705307,0.145936518907547,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.9506677985191344,0.2094452828168869,0.1986601948738098,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9976596832275392,0.245341271162033,0.1717178374528885,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9049059748649596,0.1838145554065704,0.1744742542505264,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.7209704518318176,0.0912747606635093,0.4135215878486633,284.8642272949219,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1562194824219,284.8784484863281,1.0,0.2485093772411346,1.0,1.0,0.0,1.0,-1.325321078300476,1.325319528579712,1.4776825310036656e-06,1.0092281103134155,0.7886852622032166,0.7886852622032166,0.0,27.258434295654297,28.0,37332.5390625,0.0,194.2183074951172,1.0,281.5585632324219,284.2305603027344,297.6743469238281,300.1847229003906,293.1499938964844,293.1499938964844,281.8500061035156,42294.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220324277877808,1.0,0.0,0.0,3.324261426925659,3.324283599853516,7.373669745902589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.26220703125,0.0,1242.9576416015625,1895.4371337890625,0.0,1788.7760009765625,0.8380285501480103,1.0,0.0,3.0,1.0,0.0
17740500,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8677482604980469,0.1625489294528961,0.1463611274957656,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9515016078948976,0.2098326683044433,0.1989064514636993,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9977545142173768,0.2457655668258667,0.1715879142284393,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9056552052497864,0.1841444671154022,0.1746809482574463,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7207533717155457,0.0911380872130394,0.4126500785350799,285.0273742675781,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1542053222656,285.0524597167969,1.0,0.2485248148441314,1.0,1.0,0.0,1.0,-1.325187087059021,1.3251855373382568,1.4774383316762396e-06,1.009143948554993,0.893065333366394,0.893065333366394,0.0,27.22285270690918,28.0,37038.06640625,0.0,194.0894317626953,1.0,281.79364013671875,284.4053649902344,297.61627197265625,299.99957275390625,293.1499938964844,293.1499938964844,281.8500061035156,34436.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136073708534241,1.0,0.0,0.0,3.375286817550659,3.375308036804199,7.601768743370485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.46533203125,0.0,1237.658447265625,1895.4371337890625,0.0,1719.749755859375,0.8463333249092102,1.0,0.0,3.0,1.0,0.0
17740560,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8687213659286499,0.1633914411067962,0.1470530331134796,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.951851725578308,0.210388571023941,0.1993792057037353,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9976671934127808,0.2464381605386734,0.1717602759599685,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9059646129608154,0.1846245676279068,0.1750878095626831,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.7202416658401489,0.0910844653844833,0.4122837781906128,285.056884765625,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.15576171875,285.050537109375,1.0,0.2488759458065033,1.0,1.0,0.0,1.0,-1.3268390893936155,1.3268375396728516,1.4807279740125523e-06,1.0104832649230957,0.948065459728241,0.948065459728241,0.0,27.290088653564453,31.0,37345.3671875,0.0,194.81497192382807,1.0,281.84033203125,284.3748779296875,297.6430053710937,300.0812683105469,293.1499938964844,293.1499938964844,281.54998779296875,30735.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104224562644958,1.0,0.0,0.0,3.52791690826416,3.527938842773437,8.304816105919599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.85205078125,0.0,1363.4664306640625,1895.4371337890625,0.0,1693.955810546875,0.8741782307624817,1.0,0.0,3.0,1.0,0.0
17740620,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8639901876449585,0.1643823236227035,0.1481711864471435,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.9446076154708862,0.210856631398201,0.200052872300148,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.9932616353034972,0.2467371225357055,0.1728153377771377,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.8995168209075928,0.1850362420082092,0.1756771057844162,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.7140909433364868,0.0907137468457222,0.411156415939331,284.8609313964844,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1486511230469,284.8718566894531,1.0,0.2503620982170105,1.0,1.0,0.0,1.0,-1.3297322988510132,1.3297308683395386,1.4865171351630124e-06,1.0128462314605713,0.8044750094413757,0.8044750094413757,0.0,28.06064414978028,34.0,37781.33984375,0.0,197.54823303222656,1.0,281.5587158203125,284.2079772949219,297.7443542480469,300.2861022949219,293.1499938964844,293.1499938964844,281.8500061035156,41140.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234736680984497,1.0,0.0,0.0,3.3963541984558105,3.396376848220825,7.69696043789736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.43505859375,0.0,1304.6483154296875,1895.4371337890625,0.0,1800.6962890625,0.852210521697998,1.0,0.0,3.0,1.0,0.0
17740680,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8639901876449585,0.1643823236227035,0.1481711864471435,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.9446076154708862,0.210856631398201,0.200052872300148,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.9932616353034972,0.2467371225357055,0.1728153377771377,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.8995168209075928,0.1850362420082092,0.1756771057844162,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.7140909433364868,0.0907137468457222,0.411156415939331,284.8609313964844,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1486511230469,284.8718566894531,1.0,0.2503620982170105,1.0,1.0,0.0,1.0,-1.3297322988510132,1.3297308683395386,1.4865171351630124e-06,1.0128462314605713,0.8044750094413757,0.8044750094413757,0.0,28.06064414978028,34.0,37781.33984375,0.0,197.54823303222656,1.0,281.5587158203125,284.2079772949219,297.7443542480469,300.2861022949219,293.1499938964844,293.1499938964844,281.8500061035156,41140.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234736680984497,1.0,0.0,0.0,3.3963541984558105,3.396376848220825,7.69696043789736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.43505859375,0.0,1304.6483154296875,1895.4371337890625,0.0,1800.6962890625,0.852210521697998,1.0,0.0,3.0,1.0,0.0
17740740,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8543989658355713,0.1660005450248718,0.1494183838367462,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9305233359336852,0.2116831094026565,0.200702354311943,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.9824386835098268,0.2474958896636963,0.1731966584920883,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8875677585601807,0.1857809871435165,0.1762710511684417,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.7031030654907227,0.0905047357082367,0.4100838303565979,285.05859375,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1483154296875,285.05255126953125,1.0,0.252573162317276,1.0,1.0,0.0,1.0,-1.3317705392837524,1.3317689895629885,1.4905460830050288e-06,1.0144474506378174,0.9640399217605592,0.9640399217605592,0.0,29.458709716796875,37.0,37745.0625,0.0,201.4495544433593,1.0,281.841064453125,284.3652648925781,297.7040405273437,300.169189453125,293.1499938964844,293.1499938964844,281.54998779296875,30806.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125808596611023,1.0,0.0,0.0,3.580280542373657,3.5803029537200928,8.553176371606241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.76123046875,0.0,1418.857421875,1895.4371337890625,0.0,1711.41796875,0.8860288858413696,1.0,0.0,3.0,1.0,0.0
17740800,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8543989658355713,0.1660005450248718,0.1494183838367462,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9305233359336852,0.2116831094026565,0.200702354311943,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.9824386835098268,0.2474958896636963,0.1731966584920883,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8875677585601807,0.1857809871435165,0.1762710511684417,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.7031030654907227,0.0905047357082367,0.4100838303565979,285.05859375,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1483154296875,285.05255126953125,1.0,0.252573162317276,1.0,1.0,0.0,1.0,-1.3317705392837524,1.3317689895629885,1.4905460830050288e-06,1.0144474506378174,0.9640399217605592,0.9640399217605592,0.0,29.458709716796875,37.0,37745.0625,0.0,201.4495544433593,1.0,281.841064453125,284.3652648925781,297.7040405273437,300.169189453125,293.1499938964844,293.1499938964844,281.54998779296875,30806.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125808596611023,1.0,0.0,0.0,3.580280542373657,3.5803029537200928,8.553176371606241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.76123046875,0.0,1418.857421875,1895.4371337890625,0.0,1711.41796875,0.8860288858413696,1.0,0.0,3.0,1.0,0.0
17740860,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8447391390800476,0.1676143407821655,0.1510000228881836,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9156196117401124,0.2124373763799667,0.2015482485294342,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9695285558700562,0.2480214238166809,0.1737152934074401,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8751429319381714,0.1865035891532898,0.1770618259906768,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.691713273525238,0.0904746353626251,0.4100271165370941,284.85552978515625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1469116210937,284.86590576171875,1.0,0.255450040102005,1.0,1.0,0.0,1.0,-1.3361884355545044,1.3361870050430298,1.499318841524655e-06,1.0179344415664673,0.8158754110336304,0.8158754110336304,0.0,31.14569854736328,40.0,38258.328125,0.0,206.8519592285156,1.0,281.5577087402344,284.1877746582031,297.8031005859375,300.3736877441406,293.1499938964844,293.1499938964844,281.8500061035156,40817.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256762385368347,1.0,0.0,0.0,3.4636025428771973,3.46362566947937,8.004779488146596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.55908203125,0.0,1369.7178955078125,1895.4371337890625,0.0,1818.974609375,0.8667336702346802,1.0,0.0,3.0,1.0,0.0
17740920,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8447391390800476,0.1676143407821655,0.1510000228881836,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9156196117401124,0.2124373763799667,0.2015482485294342,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9695285558700562,0.2480214238166809,0.1737152934074401,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8751429319381714,0.1865035891532898,0.1770618259906768,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.691713273525238,0.0904746353626251,0.4100271165370941,284.85552978515625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1469116210937,284.86590576171875,1.0,0.255450040102005,1.0,1.0,0.0,1.0,-1.3361884355545044,1.3361870050430298,1.499318841524655e-06,1.0179344415664673,0.8158754110336304,0.8158754110336304,0.0,31.14569854736328,40.0,38258.328125,0.0,206.8519592285156,1.0,281.5577087402344,284.1877746582031,297.8031005859375,300.3736877441406,293.1499938964844,293.1499938964844,281.8500061035156,40817.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256762385368347,1.0,0.0,0.0,3.4636025428771973,3.46362566947937,8.004779488146596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.55908203125,0.0,1369.7178955078125,1895.4371337890625,0.0,1818.974609375,0.8667336702346802,1.0,0.0,3.0,1.0,0.0
17740980,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.837882399559021,0.1702546626329422,0.1530996710062027,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.9045027494430542,0.2140724062919616,0.2028524428606033,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.9581350684165956,0.2495498955249786,0.1745594292879104,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8656423091888428,0.1880701035261154,0.1783246845006942,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.6834193468093872,0.0911528244614601,0.412392646074295,285.0692138671875,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1562805175781,285.06500244140625,1.0,0.2589350938796997,1.0,1.0,0.0,1.0,-1.3456387519836426,1.3456372022628784,1.5181773278527544e-06,1.0253700017929075,0.986937940120697,0.986937940120697,0.0,32.817604064941406,43.0,38360.39453125,0.0,214.08937072753903,1.0,281.8416442871094,284.3633728027344,297.76617431640625,300.26416015625,293.1499938964844,293.1499938964844,281.54998779296875,30824.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148821949958801,1.0,0.0,0.0,3.640806198120117,3.64082932472229,8.844808689900674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.83251953125,0.0,1484.336181640625,1895.4371337890625,0.0,1730.12109375,0.8997287750244141,1.0,0.0,3.0,1.0,0.0
17741040,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.837882399559021,0.1702546626329422,0.1530996710062027,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.9045027494430542,0.2140724062919616,0.2028524428606033,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.9581350684165956,0.2495498955249786,0.1745594292879104,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8656423091888428,0.1880701035261154,0.1783246845006942,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.6834193468093872,0.0911528244614601,0.412392646074295,285.0692138671875,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1562805175781,285.06500244140625,1.0,0.2589350938796997,1.0,1.0,0.0,1.0,-1.3456387519836426,1.3456372022628784,1.5181773278527544e-06,1.0253700017929075,0.986937940120697,0.986937940120697,0.0,32.817604064941406,43.0,38360.39453125,0.0,214.08937072753903,1.0,281.8416442871094,284.3633728027344,297.76617431640625,300.26416015625,293.1499938964844,293.1499938964844,281.54998779296875,30824.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148821949958801,1.0,0.0,0.0,3.640806198120117,3.64082932472229,8.844808689900674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.83251953125,0.0,1484.336181640625,1895.4371337890625,0.0,1730.12109375,0.8997287750244141,1.0,0.0,3.0,1.0,0.0
17741100,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8356418013572693,0.1715955287218094,0.1544248163700103,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9005627036094666,0.2149399071931839,0.2037723213434219,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.9535115361213684,0.2503069639205932,0.1751974821090698,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8621349334716797,0.1889129430055618,0.1792080253362655,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6805480122566223,0.0916124358773231,0.4145972728729248,284.9229736328125,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.16143798828125,284.89263916015625,1.0,0.2609409391880035,1.0,1.0,0.0,1.0,-1.3528066873550415,1.352805256843567,1.5326369293688913e-06,1.031064748764038,0.9102947115898132,0.9102947115898132,0.0,33.63189697265625,43.0,39322.3046875,0.0,218.596908569336,1.0,281.596923828125,284.16290283203125,297.86358642578125,300.5234680175781,293.1499938964844,293.1499938964844,281.54998779296875,33538.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243464589118958,1.0,0.0,0.0,3.68903923034668,3.689063310623169,9.080710583475592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.11328125,0.0,1558.4234619140625,1895.4371337890625,0.0,1807.930419921875,0.9105506539344788,1.0,0.0,3.0,1.0,0.0
17741160,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8319470286369324,0.1727055460214615,0.1555289924144745,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8951032161712646,0.2156240195035934,0.2045154422521591,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9469105005264282,0.2507877051830292,0.1756295561790466,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.857258677482605,0.1896013468503952,0.1799454689025879,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.6766341328620911,0.0920404642820358,0.4167074859142303,284.86676025390625,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.1630249023437,284.8740234375,1.0,0.2630459666252136,1.0,1.0,0.0,1.0,-1.358962059020996,1.358960509300232,1.5451192894033738e-06,1.0359476804733276,0.8487569093704224,0.8487569093704224,0.0,34.633338928222656,46.0,39247.0546875,0.0,223.20127868652344,1.0,281.557373046875,284.1686096191406,297.8749694824219,300.49969482421875,293.1499938964844,293.1499938964844,281.8500061035156,39114.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292084693908691,1.0,0.0,0.0,3.5826609134674072,3.5826847553253174,8.564553013457044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.73828125,0.0,1482.4093017578125,1895.4371337890625,0.0,1848.4398193359373,0.8916856646537781,1.0,0.0,3.0,1.0,0.0
17741220,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8262474536895752,0.1758281290531158,0.1581200510263443,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.8860245943069458,0.217756912112236,0.2063481658697128,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9354230761528016,0.2527125775814056,0.1767922490835189,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8492944836616516,0.1916572451591491,0.1817335188388824,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.6705663204193115,0.0933482721447944,0.4222027361392975,285.08746337890625,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1759338378906,285.08624267578125,1.0,0.2676065564155578,1.0,1.0,0.0,1.0,-1.3744076490402222,1.374406099319458,1.5766788692417322e-06,1.0481398105621338,1.0,1.0,0.0,36.61994934082031,49.0,39394.4453125,0.0,233.6952972412109,1.0,281.8424987792969,284.361572265625,297.8441162109375,300.4034729003906,293.1499938964844,293.1499938964844,281.54998779296875,31515.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203230857849121,1.0,0.0,0.0,3.739479780197144,3.739503860473633,9.330730676992972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.939453125,0.0,1600.639892578125,1895.4371337890625,0.0,1774.6806640625,0.9220592975616456,1.0,0.0,3.0,1.0,0.0
17741280,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8262474536895752,0.1758281290531158,0.1581200510263443,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.8860245943069458,0.217756912112236,0.2063481658697128,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9354230761528016,0.2527125775814056,0.1767922490835189,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8492944836616516,0.1916572451591491,0.1817335188388824,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.6705663204193115,0.0933482721447944,0.4222027361392975,285.08746337890625,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1759338378906,285.08624267578125,1.0,0.2676065564155578,1.0,1.0,0.0,1.0,-1.3744076490402222,1.374406099319458,1.5766788692417322e-06,1.0481398105621338,1.0,1.0,0.0,36.61994934082031,49.0,39394.4453125,0.0,233.6952972412109,1.0,281.8424987792969,284.361572265625,297.8441162109375,300.4034729003906,293.1499938964844,293.1499938964844,281.54998779296875,31515.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203230857849121,1.0,0.0,0.0,3.739479780197144,3.739503860473633,9.330730676992972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.939453125,0.0,1600.639892578125,1895.4371337890625,0.0,1774.6806640625,0.9220592975616456,1.0,0.0,3.0,1.0,0.0
17741340,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8209439516067505,0.1786652356386184,0.1609341204166412,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8775301575660706,0.2197168469429016,0.208431988954544,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9242718815803528,0.2542872726917267,0.1781198382377624,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8419479727745056,0.1935735493898391,0.1837561726570129,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.6652999520301819,0.0947194397449493,0.4288983941078186,284.8859558105469,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1852722167969,284.8895874023437,1.0,0.272623062133789,1.0,1.0,0.0,1.0,-1.3923481702804563,1.3923465013504028,1.6139264289449784e-06,1.0623632669448853,0.8979697823524475,0.8979697823524475,0.0,38.77554702758789,52.0,40582.640625,0.0,245.79595947265625,1.0,281.55621337890625,284.1488342285156,297.9548645019531,300.6581420898437,293.1499938964844,293.1499938964844,281.25,37233.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359321117401123,1.0,0.0,0.0,3.735994815826416,3.7360198497772217,9.313347391071148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.62939453125,0.0,1640.4088134765625,1895.4371337890625,0.0,1905.0321044921875,0.9246199131011964,1.0,0.0,3.0,1.0,0.0
