time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741400,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8209439516067505,0.1786652356386184,0.1609341204166412,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8775301575660706,0.2197168469429016,0.208431988954544,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9242718815803528,0.2542872726917267,0.1781198382377624,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8419479727745056,0.1935735493898391,0.1837561726570129,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.6652999520301819,0.0947194397449493,0.4288983941078186,284.8859558105469,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1852722167969,284.8895874023437,1.0,0.272623062133789,1.0,1.0,0.0,1.0,-1.3923481702804563,1.3923465013504028,1.6139264289449784e-06,1.0623632669448853,0.8979697823524475,0.8979697823524475,0.0,38.77554702758789,52.0,40582.640625,0.0,245.79595947265625,1.0,281.55621337890625,284.1488342285156,297.9548645019531,300.6581420898437,293.1499938964844,293.1499938964844,281.25,37233.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359321117401123,1.0,0.0,0.0,3.735994815826416,3.7360198497772217,9.313347391071148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.62939453125,0.0,1640.4088134765625,1895.4371337890625,0.0,1905.0321044921875,0.9246199131011964,1.0,0.0,3.0,1.0,0.0
17741460,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8132601380348206,0.1812182664871215,0.1632861793041229,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.8669331073760986,0.2214382439851761,0.2101306170225143,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.9105427265167236,0.2555114328861236,0.1790250092744827,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.8327454924583435,0.1952808201313018,0.1854443401098251,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.658586859703064,0.0960675776004791,0.4352664053440094,284.8465576171875,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.19012451171875,284.8702087402344,1.0,0.2778206765651703,1.0,1.0,0.0,1.0,-1.407968044281006,1.407966375350952,1.6467635077788143e-06,1.0746850967407229,0.7904863953590393,0.7904863953590393,0.0,41.36335754394531,55.0,41069.34375,0.0,258.2677307128906,1.0,281.25811767578125,284.1549987792969,297.9723205566406,300.7174377441406,293.1499938964844,293.1499938964844,281.54998779296875,45136.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462025880813599,1.0,0.0,0.0,3.371985673904419,3.372008800506592,7.586907031509327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.236328125,0.0,1308.4525146484375,1895.4371337890625,0.0,1992.6895751953125,0.852810800075531,1.0,0.0,3.0,1.0,0.0
17741520,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8132601380348206,0.1812182664871215,0.1632861793041229,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.8669331073760986,0.2214382439851761,0.2101306170225143,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.9105427265167236,0.2555114328861236,0.1790250092744827,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.8327454924583435,0.1952808201313018,0.1854443401098251,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.658586859703064,0.0960675776004791,0.4352664053440094,284.8465576171875,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.19012451171875,284.8702087402344,1.0,0.2778206765651703,1.0,1.0,0.0,1.0,-1.407968044281006,1.407966375350952,1.6467635077788143e-06,1.0746850967407229,0.7904863953590393,0.7904863953590393,0.0,41.36335754394531,55.0,41069.34375,0.0,258.2677307128906,1.0,281.25811767578125,284.1549987792969,297.9723205566406,300.7174377441406,293.1499938964844,293.1499938964844,281.54998779296875,45136.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462025880813599,1.0,0.0,0.0,3.371985673904419,3.372008800506592,7.586907031509327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.236328125,0.0,1308.4525146484375,1895.4371337890625,0.0,1992.6895751953125,0.852810800075531,1.0,0.0,3.0,1.0,0.0
17741580,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.8090203404426575,0.1849426478147506,0.1664103418588638,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.860119640827179,0.2241349965333938,0.2124913185834884,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9019948244094848,0.2579737603664398,0.1805603802204132,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8268784284591675,0.1978593617677688,0.1877215951681137,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.654880940914154,0.0979241654276847,0.443313866853714,285.06689453125,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.20733642578125,285.06378173828125,1.0,0.2833086848258972,1.0,1.0,0.0,1.0,-1.428786039352417,1.4287843704223633,1.6911933471419616e-06,1.091094136238098,0.9691020846366882,0.9691020846366882,0.0,43.70949935913086,58.0,41632.28125,0.0,272.6063537597656,1.0,281.5411682128906,284.3081359863281,297.94989013671875,300.6398620605469,293.1499938964844,293.1499938964844,281.25,30994.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348981499671936,1.0,0.0,0.0,3.600257873535156,3.600280523300171,8.648892730889202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.6474609375,0.0,1441.5843505859375,1895.4371337890625,0.0,1896.2872314453125,0.8906419277191162,1.0,0.0,3.0,1.0,0.0
17741640,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.8090203404426575,0.1849426478147506,0.1664103418588638,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.860119640827179,0.2241349965333938,0.2124913185834884,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9019948244094848,0.2579737603664398,0.1805603802204132,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8268784284591675,0.1978593617677688,0.1877215951681137,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.654880940914154,0.0979241654276847,0.443313866853714,285.06689453125,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.20733642578125,285.06378173828125,1.0,0.2833086848258972,1.0,1.0,0.0,1.0,-1.428786039352417,1.4287843704223633,1.6911933471419616e-06,1.091094136238098,0.9691020846366882,0.9691020846366882,0.0,43.70949935913086,58.0,41632.28125,0.0,272.6063537597656,1.0,281.5411682128906,284.3081359863281,297.94989013671875,300.6398620605469,293.1499938964844,293.1499938964844,281.25,30994.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348981499671936,1.0,0.0,0.0,3.600257873535156,3.600280523300171,8.648892730889202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.6474609375,0.0,1441.5843505859375,1895.4371337890625,0.0,1896.2872314453125,0.8906419277191162,1.0,0.0,3.0,1.0,0.0
17741700,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.807488203048706,0.1866885274648666,0.1681446135044098,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8573863506317139,0.2254246324300766,0.2138474732637405,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.898570716381073,0.2590675950050354,0.1814620345830917,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.8245313763618469,0.1991031169891357,0.189021810889244,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.6535968780517578,0.0988622084259986,0.4478664696216583,284.9270324707031,284.95001220703125,296.435546875,294.99932861328125,296.4324645996094,297.2144775390625,284.9012145996094,1.0,0.2861874401569366,1.0,1.0,0.0,1.0,-1.4406052827835083,1.440603494644165,1.7168061958727776e-06,1.1004520654678345,0.8966837525367737,0.8966837525367737,0.0,44.87679672241211,58.0,42738.75,0.0,280.510986328125,1.0,281.2978820800781,284.11737060546875,298.05096435546875,300.91461181640625,293.1499938964844,293.1499938964844,281.25,33752.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443208694458008,1.0,0.0,0.0,3.6448822021484375,3.6449055671691895,8.864622600412986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.54248046875,0.0,1510.686279296875,1895.4371337890625,0.0,1976.5238037109373,0.9007124900817871,1.0,0.0,3.0,1.0,0.0
17741760,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8046697974205017,0.1881669610738754,0.1696013510227203,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8535879850387573,0.2265069335699081,0.214985579252243,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8938806056976318,0.259880930185318,0.1821325421333313,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8211804628372192,0.200163722038269,0.1901319622993469,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6515011787414551,0.0997206643223762,0.4520607590675354,284.8893737792969,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.2174377441406,284.8983154296875,1.0,0.2890785634517669,1.0,1.0,0.0,1.0,-1.4508939981460571,1.4508923292160034,1.739297658787109e-06,1.1085879802703855,0.8520337343215942,0.8520337343215942,0.0,46.23094940185547,61.0,42798.96484375,0.0,288.321044921875,1.0,281.2576904296875,284.1330261230469,298.0675354003906,300.90350341796875,293.1499938964844,293.1499938964844,281.54998779296875,38542.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493804097175598,1.0,0.0,0.0,3.549043655395508,3.549067258834839,8.40457914819126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.5595703125,0.0,1442.2235107421875,1895.4371337890625,0.0,2020.0931396484373,0.8842121958732605,1.0,0.0,3.0,1.0,0.0
17741820,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8006709814071655,0.1920034885406494,0.1728639006614685,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.8476405143737793,0.2293908298015594,0.2175652533769607,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.8863379955291748,0.262423574924469,0.1837591528892517,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8158705234527588,0.2029256373643875,0.1926221400499344,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.6485929489135742,0.1018008068203926,0.4612465500831604,285.10211181640625,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2328186035156,285.1014099121094,1.0,0.2949925065040588,1.0,1.0,0.0,1.0,-1.4738738536834717,1.4738720655441284,1.7901596720548696e-06,1.1266965866088867,1.0,1.0,0.0,48.835693359375,49.0,43201.8515625,0.0,305.0751037597656,1.0,281.5424499511719,284.3106689453125,298.05230712890625,300.84088134765625,293.1499938964844,293.1499938964844,281.25,31342.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429577708244324,1.0,0.0,0.0,3.730901002883911,3.7309250831604,9.287969078286552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.57080078125,0.0,1589.4305419921875,1895.4371337890625,0.0,1964.8424072265625,0.9198203682899476,1.0,0.0,3.0,1.0,0.0
17741880,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8006709814071655,0.1920034885406494,0.1728639006614685,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.8476405143737793,0.2293908298015594,0.2175652533769607,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.8863379955291748,0.262423574924469,0.1837591528892517,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8158705234527588,0.2029256373643875,0.1926221400499344,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.6485929489135742,0.1018008068203926,0.4612465500831604,285.10211181640625,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2328186035156,285.1014099121094,1.0,0.2949925065040588,1.0,1.0,0.0,1.0,-1.4738738536834717,1.4738720655441284,1.7901596720548696e-06,1.1266965866088867,1.0,1.0,0.0,48.835693359375,49.0,43201.8515625,0.0,305.0751037597656,1.0,281.5424499511719,284.3106689453125,298.05230712890625,300.84088134765625,293.1499938964844,293.1499938964844,281.25,31342.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429577708244324,1.0,0.0,0.0,3.730901002883911,3.7309250831604,9.287969078286552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.57080078125,0.0,1589.4305419921875,1895.4371337890625,0.0,1964.8424072265625,0.9198203682899476,1.0,0.0,3.0,1.0,0.0
17741940,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8133320808410645,0.195426806807518,0.176088735461235,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8587338924407959,0.2320093512535095,0.2201385051012039,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8976245522499084,0.264506459236145,0.1853392273187637,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8264383673667908,0.2054619342088699,0.1950979679822921,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6590920686721802,0.1038324832916259,0.4703200459480285,284.9053955078125,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.24237060546875,284.9083557128906,1.0,0.2956262528896332,1.0,1.0,0.0,1.0,-1.4965994358062744,1.4965975284576416,1.8414748410577888e-06,1.144674301147461,0.9181492924690248,0.9181492924690248,0.0,47.38835144042969,37.0,44654.07421875,0.0,311.8578186035156,1.0,281.2562255859375,284.0938415527344,298.1614685058594,301.1137390136719,293.1499938964844,293.1499938964844,280.95001220703125,36164.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592552900314331,1.0,0.0,0.0,3.757827758789064,3.757852792739868,9.422519156032648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.685546875,0.0,1657.73974609375,1895.4371337890625,0.0,2106.0439453125,0.928939402103424,1.0,0.0,3.0,1.0,0.0
17742000,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8133320808410645,0.195426806807518,0.176088735461235,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8587338924407959,0.2320093512535095,0.2201385051012039,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8976245522499084,0.264506459236145,0.1853392273187637,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8264383673667908,0.2054619342088699,0.1950979679822921,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6590920686721802,0.1038324832916259,0.4703200459480285,284.9053955078125,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.24237060546875,284.9083557128906,1.0,0.2956262528896332,1.0,1.0,0.0,1.0,-1.4965994358062744,1.4965975284576416,1.8414748410577888e-06,1.144674301147461,0.9181492924690248,0.9181492924690248,0.0,47.38835144042969,37.0,44654.07421875,0.0,311.8578186035156,1.0,281.2562255859375,284.0938415527344,298.1614685058594,301.1137390136719,293.1499938964844,293.1499938964844,280.95001220703125,36164.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592552900314331,1.0,0.0,0.0,3.757827758789064,3.757852792739868,9.422519156032648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.685546875,0.0,1657.73974609375,1895.4371337890625,0.0,2106.0439453125,0.928939402103424,1.0,0.0,3.0,1.0,0.0
17742060,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.837816596031189,0.1985081285238266,0.178655669093132,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8849087357521057,0.2343514263629913,0.2221494168043136,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9265197515487672,0.2662377655506134,0.1863915771245956,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8502552509307861,0.2077523469924926,0.1970631033182144,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.6817798614501953,0.1057831197977066,0.4781131446361542,284.85675048828125,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.24664306640625,284.87677001953125,1.0,0.2926003336906433,1.0,1.0,0.0,1.0,-1.5150738954544067,1.515071988105774,1.8838208006854984e-06,1.15922749042511,0.8136360049247742,0.8136360049247742,0.0,42.994022369384766,25.0,45343.015625,0.0,309.1873474121094,1.0,280.95770263671875,284.07489013671875,298.1819152832031,301.189697265625,293.1499938964844,293.1499938964844,281.25,43432.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699908018112183,1.0,0.0,0.0,3.463419437408448,3.4634430408477783,8.003933658073947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.59521484375,0.0,1388.093017578125,1895.4371337890625,0.0,2200.75634765625,0.8710752725601196,1.0,0.0,3.0,1.0,0.0
17742120,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.837816596031189,0.1985081285238266,0.178655669093132,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8849087357521057,0.2343514263629913,0.2221494168043136,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9265197515487672,0.2662377655506134,0.1863915771245956,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8502552509307861,0.2077523469924926,0.1970631033182144,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.6817798614501953,0.1057831197977066,0.4781131446361542,284.85675048828125,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.24664306640625,284.87677001953125,1.0,0.2926003336906433,1.0,1.0,0.0,1.0,-1.5150738954544067,1.515071988105774,1.8838208006854984e-06,1.15922749042511,0.8136360049247742,0.8136360049247742,0.0,42.994022369384766,25.0,45343.015625,0.0,309.1873474121094,1.0,280.95770263671875,284.07489013671875,298.1819152832031,301.189697265625,293.1499938964844,293.1499938964844,281.25,43432.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699908018112183,1.0,0.0,0.0,3.463419437408448,3.4634430408477783,8.003933658073947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.59521484375,0.0,1388.093017578125,1895.4371337890625,0.0,2200.75634765625,0.8710752725601196,1.0,0.0,3.0,1.0,0.0
17742180,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8886623382568359,0.2028460502624511,0.1819498687982559,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9425638914108276,0.2377152442932129,0.2247493416070938,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9830892086029052,0.2692282795906067,0.1880137473344802,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9011428952217102,0.2109587490558624,0.1995436996221542,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7249395847320557,0.1082721352577209,0.4871683418750763,285.0719299316406,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.26397705078125,285.06915283203125,1.0,0.2871504724025726,1.0,1.0,0.0,1.0,-1.5379422903060913,1.5379403829574585,1.9370761492609745e-06,1.17721688747406,0.9930163621902466,0.9930163621902466,0.0,35.96181106567383,25.0,45930.40625,0.0,301.57598876953125,1.0,281.2421264648437,284.2308044433594,298.166259765625,301.121337890625,293.1499938964844,293.1499938964844,280.95001220703125,31156.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604151368141174,1.0,0.0,0.0,3.6767807006835938,3.6768040657043457,9.020460538522456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.783203125,0.0,1526.6602783203125,1895.4371337890625,0.0,2116.21484375,0.9079614281654358,1.0,0.0,3.0,1.0,0.0
17742240,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8886623382568359,0.2028460502624511,0.1819498687982559,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9425638914108276,0.2377152442932129,0.2247493416070938,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9830892086029052,0.2692282795906067,0.1880137473344802,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9011428952217102,0.2109587490558624,0.1995436996221542,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7249395847320557,0.1082721352577209,0.4871683418750763,285.0719299316406,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.26397705078125,285.06915283203125,1.0,0.2871504724025726,1.0,1.0,0.0,1.0,-1.5379422903060913,1.5379403829574585,1.9370761492609745e-06,1.17721688747406,0.9930163621902466,0.9930163621902466,0.0,35.96181106567383,25.0,45930.40625,0.0,301.57598876953125,1.0,281.2421264648437,284.2308044433594,298.166259765625,301.121337890625,293.1499938964844,293.1499938964844,280.95001220703125,31156.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604151368141174,1.0,0.0,0.0,3.6767807006835938,3.6768040657043457,9.020460538522456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.783203125,0.0,1526.6602783203125,1895.4371337890625,0.0,2116.21484375,0.9079614281654358,1.0,0.0,3.0,1.0,0.0
17742300,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.9164444208145142,0.204879030585289,0.1838193386793136,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.9708153009414672,0.2393345385789871,0.2262772917747497,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9979273676872252,0.2707445323467254,0.1843033581972122,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9299234747886658,0.2125118672847747,0.2009967714548111,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.7448854446411133,0.1095225438475608,0.4924555122852325,284.9278259277344,284.95001220703125,296.861083984375,295.2095642089844,296.8578796386719,297.2712097167969,284.9033203125,1.0,0.2854790389537811,1.0,1.0,0.0,1.0,-1.5474376678466797,1.5474357604980469,1.959441533472273e-06,1.1846603155136108,0.9187675714492798,0.9187675714492798,0.0,33.33470916748047,25.0,47064.68359375,0.0,298.7624206542969,1.0,280.9961853027344,284.0361633300781,298.2626037597656,301.4000244140625,293.1499938964844,293.1499938964844,280.95001220703125,33707.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697184681892395,1.0,0.0,0.0,3.721617460250856,3.721641778945923,9.241803695658746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.447265625,0.0,1596.8226318359375,1895.4371337890625,0.0,2198.3388671875,0.9181016683578492,1.0,0.0,3.0,1.0,0.0
17742360,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9332571029663086,0.2065810710191726,0.1854093074798584,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9839436411857604,0.2407078891992569,0.2276094555854797,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9957946538925172,0.2733355462551117,0.1758381724357605,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9459816217422484,0.2138438075780868,0.2022823393344879,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7565582394599915,0.110661506652832,0.4975136220455169,284.880859375,284.95001220703125,296.90557861328125,295.2308349609375,296.9023742675781,297.27740478515625,284.88592529296875,1.0,0.2839091420173645,1.0,1.0,0.0,1.0,-1.5466333627700806,1.5466313362121582,1.957672566277324e-06,1.1841505765914917,0.8669507503509521,0.8669507503509521,0.0,32.07598876953125,28.0,46897.87109375,0.0,295.4150085449219,1.0,280.95751953125,284.0358581542969,298.2750549316406,301.376953125,293.1499938964844,293.1499938964844,281.25,38326.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741321921348572,1.0,0.0,0.0,3.635279893875122,3.6353042125701904,8.817977459329995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.24267578125,0.0,1534.1934814453125,1895.4371337890625,0.0,2237.6201171875,0.9029826521873474,1.0,0.0,3.0,1.0,0.0
17742420,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.948491871356964,0.2108339816331863,0.1889544576406479,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9938160181045532,0.2445499151945114,0.2306862324476242,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9940412640571594,0.2825163602828979,0.1705363690853119,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9590426683425904,0.2171196788549423,0.2051607817411422,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.7680676579475403,0.1132680103182792,0.5086260437965393,285.0717163085937,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.3055114746094,285.0668334960937,1.0,0.2825408279895782,1.0,1.0,0.0,1.0,-1.5411157608032229,1.5411138534545898,1.945669282577001e-06,1.1807482242584229,1.0,1.0,0.0,31.271852493286133,48.0,46642.9765625,0.0,295.2611999511719,1.0,281.2428894042969,284.2010192871094,298.2559814453125,301.2786560058594,293.1499938964844,293.1499938964844,280.95001220703125,32146.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766143262386322,1.0,0.0,0.0,3.778193235397339,3.778218030929565,9.524926554149716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.8525390625,0.0,1650.67724609375,1895.4371337890625,0.0,2166.66796875,0.931117832660675,1.0,0.0,3.0,1.0,0.0
17742480,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.948491871356964,0.2108339816331863,0.1889544576406479,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9938160181045532,0.2445499151945114,0.2306862324476242,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9940412640571594,0.2825163602828979,0.1705363690853119,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9590426683425904,0.2171196788549423,0.2051607817411422,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.7680676579475403,0.1132680103182792,0.5086260437965393,285.0717163085937,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.3055114746094,285.0668334960937,1.0,0.2825408279895782,1.0,1.0,0.0,1.0,-1.5411157608032229,1.5411138534545898,1.945669282577001e-06,1.1807482242584229,1.0,1.0,0.0,31.271852493286133,48.0,46642.9765625,0.0,295.2611999511719,1.0,281.2428894042969,284.2010192871094,298.2559814453125,301.2786560058594,293.1499938964844,293.1499938964844,280.95001220703125,32146.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766143262386322,1.0,0.0,0.0,3.778193235397339,3.778218030929565,9.524926554149716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.8525390625,0.0,1650.67724609375,1895.4371337890625,0.0,2166.66796875,0.931117832660675,1.0,0.0,3.0,1.0,0.0
17742540,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.9162829518318176,0.2179508060216903,0.1950364261865615,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.9668195843696594,0.2516601979732513,0.2371964454650879,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.9990000128746032,0.2892912328243255,0.197083368897438,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.9217954277992249,0.221328467130661,0.208603173494339,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.7438477873802185,0.1157674044370651,0.5204405188560486,284.8419189453125,284.95001220703125,297.0843811035156,295.3154296875,297.0810241699219,297.37078857421875,284.8302917480469,1.0,0.2884868085384369,1.0,1.0,0.0,1.0,-1.5361521244049072,1.5361502170562744,1.89743889222882e-06,1.142591953277588,0.8490192890167236,0.8490192890167236,0.0,34.48770904541016,66.0,46100.8125,0.0,315.0765380859375,1.0,280.95672607421875,283.9740905761719,298.3377990722656,301.4320983886719,293.1499938964844,293.1499938964844,281.25,41025.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757461071014404,1.0,0.0,0.0,3.6471266746521,3.647151470184326,8.875543926478713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.84814453125,0.0,1567.5498046875,1895.4371337890625,0.0,2252.032470703125,0.9086790680885316,1.0,0.0,3.0,1.0,0.0
17742600,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.9162829518318176,0.2179508060216903,0.1950364261865615,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.9668195843696594,0.2516601979732513,0.2371964454650879,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.9990000128746032,0.2892912328243255,0.197083368897438,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.9217954277992249,0.221328467130661,0.208603173494339,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.7438477873802185,0.1157674044370651,0.5204405188560486,284.8419189453125,284.95001220703125,297.0843811035156,295.3154296875,297.0810241699219,297.37078857421875,284.8302917480469,1.0,0.2884868085384369,1.0,1.0,0.0,1.0,-1.5361521244049072,1.5361502170562744,1.89743889222882e-06,1.142591953277588,0.8490192890167236,0.8490192890167236,0.0,34.48770904541016,66.0,46100.8125,0.0,315.0765380859375,1.0,280.95672607421875,283.9740905761719,298.3377990722656,301.4320983886719,293.1499938964844,293.1499938964844,281.25,41025.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757461071014404,1.0,0.0,0.0,3.6471266746521,3.647151470184326,8.875543926478713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.84814453125,0.0,1567.5498046875,1895.4371337890625,0.0,2252.032470703125,0.9086790680885316,1.0,0.0,3.0,1.0,0.0
17742660,297.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424865722656,0.9413682222366332,0.2294803112745285,0.2046257853507995,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6350402832031,0.9836039543151855,0.2611274719238281,0.2453198134899139,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324462890625,0.9990000128746032,0.2971725165843963,0.19248066842556,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6384582519531,0.9434795379638672,0.2308396399021148,0.2167558223009109,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7040710449219,0.7560495734214783,0.1200679913163185,0.5357660055160522,285.8400573730469,284.95001220703125,297.17352294921875,295.3570251464844,297.17010498046875,297.4691162109375,284.87237548828125,1.0,0.2978054881095886,1.0,1.0,0.0,1.0,-1.5856044292449951,1.5856024026870728,2.007791863434249e-06,1.1754765510559082,1.0,1.0,0.0,34.446800231933594,84.0,45780.69921875,0.0,338.196044921875,1.0,281.2422180175781,284.0370178222656,298.2665405273437,301.0971374511719,293.1499938964844,293.1499938964844,280.95001220703125,33953.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547034025192261,1.0,0.0,0.0,3.730185031890869,3.7302095890045166,9.28440442748979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.5595703125,0.0,1608.5699462890625,1895.4371337890625,0.0,2066.27880859375,0.9199211597442628,1.0,0.0,3.0,1.0,0.0
17742720,297.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424865722656,0.9413682222366332,0.2294803112745285,0.2046257853507995,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6350402832031,0.9836039543151855,0.2611274719238281,0.2453198134899139,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324462890625,0.9990000128746032,0.2971725165843963,0.19248066842556,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6384582519531,0.9434795379638672,0.2308396399021148,0.2167558223009109,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7040710449219,0.7560495734214783,0.1200679913163185,0.5357660055160522,285.8400573730469,284.95001220703125,297.17352294921875,295.3570251464844,297.17010498046875,297.4691162109375,284.87237548828125,1.0,0.2978054881095886,1.0,1.0,0.0,1.0,-1.5856044292449951,1.5856024026870728,2.007791863434249e-06,1.1754765510559082,1.0,1.0,0.0,34.446800231933594,84.0,45780.69921875,0.0,338.196044921875,1.0,281.2422180175781,284.0370178222656,298.2665405273437,301.0971374511719,293.1499938964844,293.1499938964844,280.95001220703125,33953.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547034025192261,1.0,0.0,0.0,3.730185031890869,3.7302095890045166,9.28440442748979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.5595703125,0.0,1608.5699462890625,1895.4371337890625,0.0,2066.27880859375,0.9199211597442628,1.0,0.0,3.0,1.0,0.0
17742780,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7895625829696655,0.2315577268600464,0.2077276557683944,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8255757093429565,0.2643920183181762,0.2503580749034881,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8602730631828308,0.3003788292407989,0.210491269826889,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7930497527122498,0.234127938747406,0.2215743213891983,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.6412867903709412,0.1226641461253166,0.5575637221336365,285.0057983398437,284.95001220703125,297.2619323730469,295.39794921875,297.259033203125,297.45343017578125,284.8486633300781,1.0,0.3091344833374023,1.0,1.0,0.0,1.0,-1.3510901927947998,1.3510884046554563,1.815948166949965e-06,1.2970573902130127,1.0,1.0,0.0,72.20033264160156,72.0,52261.1328125,0.0,394.3428649902344,1.0,280.9568176269531,283.98211669921875,298.48883056640625,301.7211303710937,293.1499938964844,293.1499938964844,280.6499938964844,33357.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775536775588989,1.0,0.0,0.0,3.84637451171875,3.846400022506714,9.871802149064024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.7529296875,0.0,1741.982421875,1895.4371337890625,0.0,2268.204345703125,0.9475243091583252,1.0,0.0,3.0,1.0,0.0
17742840,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7895625829696655,0.2315577268600464,0.2077276557683944,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8255757093429565,0.2643920183181762,0.2503580749034881,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8602730631828308,0.3003788292407989,0.210491269826889,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7930497527122498,0.234127938747406,0.2215743213891983,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.6412867903709412,0.1226641461253166,0.5575637221336365,285.0057983398437,284.95001220703125,297.2619323730469,295.39794921875,297.259033203125,297.45343017578125,284.8486633300781,1.0,0.3091344833374023,1.0,1.0,0.0,1.0,-1.3510901927947998,1.3510884046554563,1.815948166949965e-06,1.2970573902130127,1.0,1.0,0.0,72.20033264160156,72.0,52261.1328125,0.0,394.3428649902344,1.0,280.9568176269531,283.98211669921875,298.48883056640625,301.7211303710937,293.1499938964844,293.1499938964844,280.6499938964844,33357.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775536775588989,1.0,0.0,0.0,3.84637451171875,3.846400022506714,9.871802149064024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.7529296875,0.0,1741.982421875,1895.4371337890625,0.0,2268.204345703125,0.9475243091583252,1.0,0.0,3.0,1.0,0.0
17742900,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9001821279525757,0.2306611835956573,0.2082132250070572,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9464930891990662,0.2638100683689117,0.2504712343215942,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.986099660396576,0.297858715057373,0.2094773650169372,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.904351770877838,0.2341231852769851,0.2222160100936889,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7335702776908875,0.1238162592053413,0.5579628348350525,285.03619384765625,284.95001220703125,297.3057556152344,295.4181213378906,297.30291748046875,297.3968200683594,285.0238342285156,1.0,0.3240202665328979,1.0,1.0,0.0,1.0,-1.7383604049682615,1.7383579015731812,2.4454791400785325e-06,1.3352046012878418,1.0,1.0,0.0,44.28717803955078,72.0,53701.81640625,0.0,430.6772155761719,1.0,280.6965637207031,284.0376281738281,298.5444030761719,302.05767822265625,293.1499938964844,293.1499938964844,280.6499938964844,33806.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791630744934082,1.0,0.0,0.0,3.865377187728882,3.865402936935425,9.969583061320009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.9091796875,0.0,1768.8685302734375,1895.4371337890625,0.0,2395.1669921875,0.9525960683822632,1.0,0.0,3.0,1.0,0.0
17742960,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.8782800436019897,0.2308428585529327,0.2082629650831222,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.9206162095069884,0.263889878988266,0.2505393326282501,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.9621257185935974,0.2960795760154724,0.2080976366996765,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8828869462013245,0.2345381081104278,0.2227070331573486,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.7196636199951172,0.1249309107661247,0.5638263821601868,284.9694519042969,284.95001220703125,297.3492126464844,295.43804931640625,297.346435546875,297.3626403808594,284.9663391113281,1.0,0.3285923600196838,1.0,1.0,0.0,1.0,-1.7444638013839722,1.7444614171981812,2.4620439944555983e-06,1.3399479389190674,0.9927791953086852,0.9927791953086852,0.0,48.14317321777344,60.0,54041.7578125,0.0,445.7615051269531,1.0,280.656005859375,283.9743347167969,298.55059814453125,302.0946350097656,293.1499938964844,293.1499938964844,280.3500061035156,34370.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026123642921448,1.0,0.0,0.0,3.8956758975982666,3.895702123641968,1.0126490224138252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.259765625,0.0,1811.0472412109373,1895.4371337890625,0.0,2495.33349609375,0.9592050909996032,1.0,0.0,3.0,1.0,0.0
17743020,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8683159947395325,0.2326336950063705,0.2095459252595901,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.9079957008361816,0.2650344967842102,0.2513995468616485,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.9461725950241088,0.294831246137619,0.2067645788192749,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8726649880409241,0.235999122262001,0.2239680141210556,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.7145854234695435,0.127109408378601,0.5740287899971008,284.8613586425781,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.3355712890625,284.8742370605469,1.0,0.3328513205051422,1.0,1.0,0.0,1.0,-1.7591980695724487,1.7591955661773682,2.502227971490356e-06,1.3513318300247192,0.8681427836418152,0.8681427836418152,0.0,50.76788711547852,48.0,54870.11328125,0.0,462.5750732421875,1.0,280.3564147949219,283.8804931640625,298.5356140136719,302.1537780761719,293.1499938964844,293.1499938964844,280.6499938964844,41043.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173474669456482,1.0,0.0,0.0,3.712021589279175,3.712047100067138,9.194206427309836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.5234375,0.0,1641.6513671875,1895.4371337890625,0.0,2631.01318359375,0.9232203364372252,1.0,0.0,3.0,1.0,0.0
17743080,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8683159947395325,0.2326336950063705,0.2095459252595901,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.9079957008361816,0.2650344967842102,0.2513995468616485,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.9461725950241088,0.294831246137619,0.2067645788192749,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8726649880409241,0.235999122262001,0.2239680141210556,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.7145854234695435,0.127109408378601,0.5740287899971008,284.8613586425781,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.3355712890625,284.8742370605469,1.0,0.3328513205051422,1.0,1.0,0.0,1.0,-1.7591980695724487,1.7591955661773682,2.502227971490356e-06,1.3513318300247192,0.8681427836418152,0.8681427836418152,0.0,50.76788711547852,48.0,54870.11328125,0.0,462.5750732421875,1.0,280.3564147949219,283.8804931640625,298.5356140136719,302.1537780761719,293.1499938964844,293.1499938964844,280.6499938964844,41043.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173474669456482,1.0,0.0,0.0,3.712021589279175,3.712047100067138,9.194206427309836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.5234375,0.0,1641.6513671875,1895.4371337890625,0.0,2631.01318359375,0.9232203364372252,1.0,0.0,3.0,1.0,0.0
17743140,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8778494000434875,0.2348808050155639,0.2111072242259979,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.9181562662124634,0.266737699508667,0.2525714039802551,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.9552343487739564,0.2958024740219116,0.2069723457098007,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8817286491394043,0.2377112209796905,0.2252063304185867,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.7228283286094666,0.128748282790184,0.5804111361503601,285.0647277832031,284.95001220703125,297.4858093261719,295.50030517578125,297.4831848144531,297.3339233398437,285.0733642578125,1.0,0.3331464827060699,1.0,1.0,0.0,1.0,-1.7718740701675415,1.771871566772461,2.537050704631838e-06,1.3610754013061523,1.0,1.0,0.0,49.58285903930664,48.0,54817.77734375,0.0,466.8650512695313,1.0,280.6192932128906,284.07049560546875,298.4792175292969,301.9690856933594,293.1499938964844,293.1499938964844,280.6499938964844,33426.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810577929019928,1.0,0.0,0.0,3.791609764099121,3.791634798049927,9.592693004378816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.5888671875,0.0,1676.49755859375,1895.4371337890625,0.0,2568.516357421875,0.9369730949401855,1.0,0.0,3.0,1.0,0.0
17743200,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.8906617164611816,0.2366318702697754,0.2125128805637359,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.9326508045196532,0.2681553959846496,0.2537150382995605,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.9680176973342896,0.2968688607215881,0.20753875374794,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.8941253423690796,0.2390892654657364,0.2263310402631759,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7327185869216919,0.1299446821212768,0.5851808190345764,285.08404541015625,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.3371276855469,285.0857849121094,1.0,0.3327241539955139,1.0,1.0,0.0,1.0,-1.7826906442642212,1.782688021659851,2.5670669856481254e-06,1.369444727897644,1.0,1.0,0.0,47.84965896606445,36.0,55183.984375,0.0,468.3704833984375,1.0,280.6434936523437,284.0727233886719,298.5049743652344,302.04833984375,293.1499938964844,293.1499938964844,280.3500061035156,33275.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103293776512146,1.0,0.0,0.0,3.8442676067352295,3.8442928791046143,9.86098939392832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.32421875,0.0,1738.7608642578125,1895.4371337890625,0.0,2566.226806640625,0.94679057598114,1.0,0.0,3.0,1.0,0.0
