time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743260,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.755859375,0.9371351003646852,0.2400250732898712,0.2157277315855026,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75494384765625,0.9779062867164612,0.2711926698684692,0.2565892338752746,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75439453125,0.9990000128746032,0.2989713251590729,0.2059861123561859,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557983398437,0.9402240514755248,0.2420587986707687,0.2291274815797805,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76300048828125,0.7669790983200073,0.1326577216386795,0.5969167947769165,284.7550048828125,284.95001220703125,297.5997314453125,295.55181884765625,297.5213317871094,297.33758544921875,284.74151611328125,1.0,0.3296365737915039,0.8950073719024658,0.8950073719024658,0.4000000059604645,1.0,-1.8058569431304927,1.2509846687316897,0.5548723340034485,0.8347442150115967,0.8013321161270142,0.8013321161270142,0.0,42.3842887878418,39.0,50749.53125,0.0,465.0382385253906,1.0,280.3562316894531,283.6417541503906,298.5572814941406,302.0821838378906,293.1499938964844,293.1499938964844,280.6499938964844,43800.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174431324005127,1.0,0.0,0.0,3.7019333839416495,3.701959133148194,9.144300179286802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.65478515625,0.0,1650.909912109375,1895.4371337890625,0.0,2631.89794921875,0.9182683229446412,1.0,0.0,3.0,1.0,0.0
17743320,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.755859375,0.9371351003646852,0.2400250732898712,0.2157277315855026,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75494384765625,0.9779062867164612,0.2711926698684692,0.2565892338752746,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75439453125,0.9990000128746032,0.2989713251590729,0.2059861123561859,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557983398437,0.9402240514755248,0.2420587986707687,0.2291274815797805,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76300048828125,0.7669790983200073,0.1326577216386795,0.5969167947769165,284.7550048828125,284.95001220703125,297.5997314453125,295.55181884765625,297.5213317871094,297.33758544921875,284.74151611328125,1.0,0.3296365737915039,0.8950073719024658,0.8950073719024658,0.4000000059604645,1.0,-1.8058569431304927,1.2509846687316897,0.5548723340034485,0.8347442150115967,0.8013321161270142,0.8013321161270142,0.0,42.3842887878418,39.0,50749.53125,0.0,465.0382385253906,1.0,280.3562316894531,283.6417541503906,298.5572814941406,302.0821838378906,293.1499938964844,293.1499938964844,280.6499938964844,43800.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174431324005127,1.0,0.0,0.0,3.7019333839416495,3.701959133148194,9.144300179286802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.65478515625,0.0,1650.909912109375,1895.4371337890625,0.0,2631.89794921875,0.9182683229446412,1.0,0.0,3.0,1.0,0.0
17743380,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.9028662443161012,0.2433241903781891,0.218644917011261,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.9449494481086732,0.2746473252773285,0.2596195340156555,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.9780054092407228,0.3044595718383789,0.2119892239570617,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.9052304625511168,0.2450409829616546,0.2319745570421219,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.744620680809021,0.1352438628673553,0.6094140410423279,284.8315124511719,284.95001220703125,297.6780700683594,295.58709716796875,297.492919921875,297.34197998046875,284.8343505859375,1.0,0.3272651135921478,0.7900147438049316,0.7900147438049316,0.800000011920929,1.0,-1.754952311515808,0.7858777046203613,0.9690746665000916,0.3901361227035522,0.7563033103942871,0.7563033103942871,0.0,46.61178970336914,42.0,42450.328125,0.0,467.2039794921875,1.0,280.6404724121094,283.7446594238281,298.3999938964844,301.3075866699219,293.1499938964844,293.1499938964844,280.95001220703125,45859.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752543091773987,1.0,0.0,0.0,3.2829105854034424,3.282932996749878,7.191366648839903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.8603515625,0.0,1228.1817626953125,1895.4371337890625,0.0,2247.6376953125,0.8312236666679382,1.0,0.0,3.0,1.0,0.0
17743440,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.9028662443161012,0.2433241903781891,0.218644917011261,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.9449494481086732,0.2746473252773285,0.2596195340156555,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.9780054092407228,0.3044595718383789,0.2119892239570617,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.9052304625511168,0.2450409829616546,0.2319745570421219,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.744620680809021,0.1352438628673553,0.6094140410423279,284.8315124511719,284.95001220703125,297.6780700683594,295.58709716796875,297.492919921875,297.34197998046875,284.8343505859375,1.0,0.3272651135921478,0.7900147438049316,0.7900147438049316,0.800000011920929,1.0,-1.754952311515808,0.7858777046203613,0.9690746665000916,0.3901361227035522,0.7563033103942871,0.7563033103942871,0.0,46.61178970336914,42.0,42450.328125,0.0,467.2039794921875,1.0,280.6404724121094,283.7446594238281,298.3999938964844,301.3075866699219,293.1499938964844,293.1499938964844,280.95001220703125,45859.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752543091773987,1.0,0.0,0.0,3.2829105854034424,3.282932996749878,7.191366648839903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.8603515625,0.0,1228.1817626953125,1895.4371337890625,0.0,2247.6376953125,0.8312236666679382,1.0,0.0,3.0,1.0,0.0
17743500,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9690669775009156,0.2455516308546066,0.2201615869998932,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990077018737792,0.2767194509506225,0.2582763433456421,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.999007284641266,0.3085892498493194,0.1907598674297332,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9711191654205322,0.247014120221138,0.2333550006151199,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7939833402633667,0.1369012147188186,0.6145148873329163,285.0235900878906,284.95001220703125,297.71600341796875,295.6041564941406,297.5086364746094,297.3507385253906,285.0306701660156,1.0,0.3292359411716461,0.7375183701515198,0.7375183701515198,1.0,1.0,-1.8208688497543333,0.7880412936210632,1.0328274965286257,0.3690559566020965,0.8745561242103577,0.8745561242103577,0.0,39.80142211914063,42.0,42402.9609375,0.0,466.0317687988281,1.0,280.8868713378906,283.9372253417969,298.37579345703125,301.08062744140625,293.1499938964844,293.1499938964844,280.95001220703125,35008.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497014999389648,1.0,0.0,0.0,3.321873188018799,3.3218939304351807,7.363078111666255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.03466796875,0.0,1191.0794677734375,1895.4371337890625,0.0,2022.8692626953125,0.8357463479042053,1.0,0.0,3.0,1.0,0.0
17743560,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9751750826835632,0.2478251606225967,0.2221874743700027,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9986907839775084,0.2794075608253479,0.2552174925804138,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9986907839775084,0.3130319118499756,0.1885027736425399,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9767928719520568,0.2490439414978027,0.2352323830127716,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8001019358634949,0.1385731399059295,0.621850311756134,285.0042419433594,284.95001220703125,297.7530822753906,295.6208190917969,297.5307922363281,297.36138916015625,285.00323486328125,1.0,0.3300360441207886,0.748068630695343,0.748068630695343,1.0,1.0,-1.827975034713745,0.7923312783241272,1.0356436967849731,0.3717479705810547,0.8842942714691162,0.8842942714691162,0.0,39.587703704833984,62.0,42503.68359375,0.0,469.8763122558594,1.0,280.9386291503906,283.9020690917969,298.4566345214844,301.19390869140625,293.1499938964844,293.1499938964844,281.25,33039.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360798120498657,1.0,0.0,0.0,3.4273626804351807,3.4273841381073,7.838147553229646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.88427734375,0.0,1278.4937744140625,1895.4371337890625,0.0,1906.2823486328125,0.8530522584915161,1.0,0.0,3.0,1.0,0.0
17743620,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.9703115820884703,0.2525979280471802,0.2264110445976257,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.9990000128746032,0.285033255815506,0.2651834487915039,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.9990000128746032,0.321020245552063,0.195863589644432,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.9714390635490416,0.253411054611206,0.2392806857824325,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600646972656,0.7974820733070374,0.1421145051717758,0.6375907063484192,285.1609191894531,284.95001220703125,297.82440185546875,295.6528625488281,297.5779113769531,297.38726806640625,285.16339111328125,1.0,0.3399369120597839,0.7691690921783447,0.7691690921783447,1.0,1.0,-1.8775790929794312,0.8201466202735901,1.0574325323104858,0.3885176181793213,1.0,1.0,0.0,41.98777770996094,82.0,42979.0390625,0.0,509.9100341796875,1.0,281.2408752441406,284.0443115234375,298.59136962890625,301.3323669433594,293.1499938964844,293.1499938964844,280.95001220703125,30227.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211713194847107,1.0,0.0,0.0,3.6618010997772217,3.6618242263793945,8.947110359258659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.7236328125,0.0,1503.0062255859375,1895.4371337890625,0.0,1781.6697998046875,0.903510332107544,1.0,0.0,3.0,1.0,0.0
17743680,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.9703115820884703,0.2525979280471802,0.2264110445976257,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.9990000128746032,0.285033255815506,0.2651834487915039,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.9990000128746032,0.321020245552063,0.195863589644432,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.9714390635490416,0.253411054611206,0.2392806857824325,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600646972656,0.7974820733070374,0.1421145051717758,0.6375907063484192,285.1609191894531,284.95001220703125,297.82440185546875,295.6528625488281,297.5779113769531,297.38726806640625,285.16339111328125,1.0,0.3399369120597839,0.7691690921783447,0.7691690921783447,1.0,1.0,-1.8775790929794312,0.8201466202735901,1.0574325323104858,0.3885176181793213,1.0,1.0,0.0,41.98777770996094,82.0,42979.0390625,0.0,509.9100341796875,1.0,281.2408752441406,284.0443115234375,298.59136962890625,301.3323669433594,293.1499938964844,293.1499938964844,280.95001220703125,30227.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211713194847107,1.0,0.0,0.0,3.6618010997772217,3.6618242263793945,8.947110359258659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.7236328125,0.0,1503.0062255859375,1895.4371337890625,0.0,1781.6697998046875,0.903510332107544,1.0,0.0,3.0,1.0,0.0
17743740,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9352279305458068,0.2564470767974853,0.2303811311721801,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9749585390090942,0.2883460819721222,0.2727789282798767,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9990000128746032,0.3229817152023315,0.2211524844169616,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9363583326339722,0.2573027610778808,0.2433619797229766,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7722135782241821,0.1454258859157562,0.6539484858512878,284.9949035644531,284.95001220703125,297.8915405273437,295.68310546875,297.60552978515625,297.3812561035156,284.99676513671875,1.0,0.3563584387302398,0.7902696132659912,0.7902696132659912,1.0,1.0,-1.9478659629821773,0.8572009205818176,1.0906651020050049,0.4104255735874176,1.0,1.0,0.0,48.78018569946289,102.0,45616.8984375,0.0,580.8408203125,1.0,280.9584655761719,283.8321228027344,298.7557067871094,301.7420349121094,293.1499938964844,293.1499938964844,280.6499938964844,32468.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413673996925354,1.0,0.0,0.0,3.795366525650024,3.795391321182251,9.611711675461263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.0263671875,0.0,1673.5126953125,1895.4371337890625,0.0,1951.24462890625,0.9353471994400024,1.0,0.0,3.0,1.0,0.0
17743800,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9352279305458068,0.2564470767974853,0.2303811311721801,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9749585390090942,0.2883460819721222,0.2727789282798767,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9990000128746032,0.3229817152023315,0.2211524844169616,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9363583326339722,0.2573027610778808,0.2433619797229766,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7722135782241821,0.1454258859157562,0.6539484858512878,284.9949035644531,284.95001220703125,297.8915405273437,295.68310546875,297.60552978515625,297.3812561035156,284.99676513671875,1.0,0.3563584387302398,0.7902696132659912,0.7902696132659912,1.0,1.0,-1.9478659629821773,0.8572009205818176,1.0906651020050049,0.4104255735874176,1.0,1.0,0.0,48.78018569946289,102.0,45616.8984375,0.0,580.8408203125,1.0,280.9584655761719,283.8321228027344,298.7557067871094,301.7420349121094,293.1499938964844,293.1499938964844,280.6499938964844,32468.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413673996925354,1.0,0.0,0.0,3.795366525650024,3.795391321182251,9.611711675461263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.0263671875,0.0,1673.5126953125,1895.4371337890625,0.0,1951.24462890625,0.9353471994400024,1.0,0.0,3.0,1.0,0.0
17743860,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.864634096622467,0.2592654824256897,0.2335976064205169,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8992300629615784,0.2912454605102539,0.2760853171348572,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9330263137817384,0.320398598909378,0.2250647544860839,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8658602833747864,0.26047083735466,0.2470389306545257,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7221189737319946,0.148255854845047,0.66977459192276,284.8708801269531,284.95001220703125,297.9541320800781,295.7113952636719,297.625732421875,297.3671875,284.8775329589844,1.0,0.3750880360603332,0.7890443801879883,0.7890443801879883,1.0,1.0,-1.98231852054596,0.8734553456306458,1.1088632345199585,0.419558584690094,0.884335994720459,0.884335994720459,0.0,63.949928283691406,122.0,47183.7890625,0.0,658.036376953125,1.0,280.65753173828125,283.6913452148437,298.7872009277344,301.9176025390625,293.1499938964844,293.1499938964844,280.95001220703125,38753.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607691884040833,1.0,0.0,0.0,3.711305141448975,3.71133017539978,9.190658261104544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.04150390625,0.0,1623.3983154296875,1895.4371337890625,0.0,2119.322998046875,0.920833945274353,1.0,0.0,3.0,1.0,0.0
17743920,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.864634096622467,0.2592654824256897,0.2335976064205169,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8992300629615784,0.2912454605102539,0.2760853171348572,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9330263137817384,0.320398598909378,0.2250647544860839,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8658602833747864,0.26047083735466,0.2470389306545257,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7221189737319946,0.148255854845047,0.66977459192276,284.8708801269531,284.95001220703125,297.9541320800781,295.7113952636719,297.625732421875,297.3671875,284.8775329589844,1.0,0.3750880360603332,0.7890443801879883,0.7890443801879883,1.0,1.0,-1.98231852054596,0.8734553456306458,1.1088632345199585,0.419558584690094,0.884335994720459,0.884335994720459,0.0,63.949928283691406,122.0,47183.7890625,0.0,658.036376953125,1.0,280.65753173828125,283.6913452148437,298.7872009277344,301.9176025390625,293.1499938964844,293.1499938964844,280.95001220703125,38753.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607691884040833,1.0,0.0,0.0,3.711305141448975,3.71133017539978,9.190658261104544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.04150390625,0.0,1623.3983154296875,1895.4371337890625,0.0,2119.322998046875,0.920833945274353,1.0,0.0,3.0,1.0,0.0
17743980,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.82115238904953,0.2631928324699402,0.2373800724744796,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8510958552360535,0.2952189147472381,0.2801388502120971,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.8758368492126465,0.3215099275112152,0.2256006896495819,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.8223303556442261,0.2643986046314239,0.2511226534843445,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.6849167346954346,0.1514229029417038,0.6863874197006226,285.0812072753906,284.95001220703125,298.0116882324219,295.73760986328125,297.6532287597656,297.36993408203125,285.0832824707031,1.0,0.3950084745883941,0.7878192067146301,0.7878192067146301,1.0,1.0,-2.017256498336792,0.889951765537262,1.1273046731948853,0.4282650351524353,1.0,1.0,0.0,81.2060775756836,125.0,47288.97265625,0.0,744.9323120117188,1.0,280.9434814453125,283.8877868652344,298.7357788085937,301.7962646484375,293.1499938964844,293.1499938964844,280.6499938964844,33140.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755577802658081,1.0,0.0,0.0,3.836196184158325,3.83622145652771,9.819625574891688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.958984375,0.0,1727.869873046875,1895.4371337890625,0.0,2073.898681640625,0.9449220299720764,1.0,0.0,3.0,1.0,0.0
17744040,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.82115238904953,0.2631928324699402,0.2373800724744796,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8510958552360535,0.2952189147472381,0.2801388502120971,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.8758368492126465,0.3215099275112152,0.2256006896495819,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.8223303556442261,0.2643986046314239,0.2511226534843445,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.6849167346954346,0.1514229029417038,0.6863874197006226,285.0812072753906,284.95001220703125,298.0116882324219,295.73760986328125,297.6532287597656,297.36993408203125,285.0832824707031,1.0,0.3950084745883941,0.7878192067146301,0.7878192067146301,1.0,1.0,-2.017256498336792,0.889951765537262,1.1273046731948853,0.4282650351524353,1.0,1.0,0.0,81.2060775756836,125.0,47288.97265625,0.0,744.9323120117188,1.0,280.9434814453125,283.8877868652344,298.7357788085937,301.7962646484375,293.1499938964844,293.1499938964844,280.6499938964844,33140.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755577802658081,1.0,0.0,0.0,3.836196184158325,3.83622145652771,9.819625574891688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.958984375,0.0,1727.869873046875,1895.4371337890625,0.0,2073.898681640625,0.9449220299720764,1.0,0.0,3.0,1.0,0.0
17744100,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.809009313583374,0.2650173008441925,0.2394260019063949,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8384041786193848,0.2972013056278229,0.2823648154735565,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8610004186630249,0.3225464224815368,0.2265192121267318,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8102444410324097,0.2663249671459198,0.2532950639724731,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.6745757460594177,0.1529802083969116,0.6948552131652832,284.9536437988281,284.95001220703125,298.0384521484375,295.7499389648437,297.6664123535156,297.3719482421875,284.9388122558594,1.0,0.4029615223407745,0.7872065901756287,0.7872065901756287,1.0,1.0,-2.0362706184387207,0.8989240527153015,1.137346625328064,0.433092325925827,0.975039839744568,0.975039839744568,0.0,88.06420135498047,125.0,48646.87890625,0.0,784.6611328125,1.0,280.69293212890625,283.7154541015625,298.811279296875,302.05633544921875,293.1499938964844,293.1499938964844,280.6499938964844,34096.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650719881057739,1.0,0.0,0.0,3.868367910385132,3.868393659591675,9.985017186409095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.3427734375,0.0,1774.861083984375,1895.4371337890625,0.0,2157.204833984375,0.9525774121284484,1.0,0.0,3.0,1.0,0.0
17744160,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.7989931106567383,0.2664664089679718,0.241056203842163,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8288978338241577,0.2989319562911987,0.2842997610569,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8498836159706116,0.3234387934207916,0.2273219227790832,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8004398345947266,0.2680099308490753,0.2551865577697754,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.6669225692749023,0.1543862968683242,0.7024558782577515,284.9175720214844,284.95001220703125,298.06378173828125,295.7616882324219,297.67755126953125,297.3714599609375,284.9204406738281,1.0,0.4099533557891845,0.7866501808166504,0.7866501808166504,1.0,1.0,-2.0529184341430664,0.9067811369895936,1.1461373567581177,0.4373052418231964,0.942235231399536,0.942235231399536,0.0,94.0279312133789,113.0,48916.55859375,0.0,819.8748168945312,1.0,280.6559753417969,283.6960144042969,298.814208984375,302.04229736328125,293.1499938964844,293.1499938964844,280.3500061035156,36343.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702425122261047,1.0,0.0,0.0,3.8433218002319336,3.843347787857056,9.85613837656274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.5341796875,0.0,1761.779541015625,1895.4371337890625,0.0,2202.991943359375,0.9486156105995178,1.0,0.0,3.0,1.0,0.0
17744220,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7942133545875549,0.2691874504089355,0.2436489164829254,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8246372938156128,0.3022928237915039,0.287615418434143,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8439247608184814,0.3253998756408691,0.2287313491106033,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7961605191230774,0.27126544713974,0.2584109008312225,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.6646300554275513,0.1571061909198761,0.7154127359390259,284.8717041015625,284.95001220703125,298.11004638671875,295.7834167480469,297.6975402832031,297.3698425292969,284.88134765625,1.0,0.4166455268859863,0.7855373620986938,0.7855373620986938,1.0,1.0,-2.0811431407928467,0.920089840888977,1.1610532999038696,0.4443757832050323,0.8467995524406433,0.8467995524406433,0.0,98.6292953491211,101.0,49724.5703125,0.0,861.2684936523438,1.0,280.35699462890625,283.64501953125,298.81866455078125,302.1130065917969,293.1499938964844,293.1499938964844,280.6499938964844,41678.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805390357971191,1.0,0.0,0.0,3.607131242752075,3.6071560382843018,8.681948315825139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.025390625,0.0,1527.985595703125,1895.4371337890625,0.0,2294.981201171875,0.9010496735572816,1.0,0.0,3.0,1.0,0.0
17744280,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7942133545875549,0.2691874504089355,0.2436489164829254,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8246372938156128,0.3022928237915039,0.287615418434143,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8439247608184814,0.3253998756408691,0.2287313491106033,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7961605191230774,0.27126544713974,0.2584109008312225,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.6646300554275513,0.1571061909198761,0.7154127359390259,284.8717041015625,284.95001220703125,298.11004638671875,295.7834167480469,297.6975402832031,297.3698425292969,284.88134765625,1.0,0.4166455268859863,0.7855373620986938,0.7855373620986938,1.0,1.0,-2.0811431407928467,0.920089840888977,1.1610532999038696,0.4443757832050323,0.8467995524406433,0.8467995524406433,0.0,98.6292953491211,101.0,49724.5703125,0.0,861.2684936523438,1.0,280.35699462890625,283.64501953125,298.81866455078125,302.1130065917969,293.1499938964844,293.1499938964844,280.6499938964844,41678.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805390357971191,1.0,0.0,0.0,3.607131242752075,3.6071560382843018,8.681948315825139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.025390625,0.0,1527.985595703125,1895.4371337890625,0.0,2294.981201171875,0.9010496735572816,1.0,0.0,3.0,1.0,0.0
17744340,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.8035174012184143,0.2731850445270538,0.2468122243881225,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8334513902664185,0.3067665100097656,0.291419118642807,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8520894050598145,0.3288801312446594,0.2307915240526199,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.8057854175567627,0.27554851770401,0.262056440114975,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.6740040183067322,0.1604762822389602,0.7290973663330078,285.05584716796875,284.95001220703125,298.1499938964844,295.8027648925781,297.7202453613281,297.3779602050781,285.0545349121094,1.0,0.4185777902603149,0.7844245433807373,0.7844245433807373,1.0,1.0,-2.11279296875,0.9350618720054626,1.177731156349182,0.4522553086280823,1.0,1.0,0.0,96.57061767578124,89.0,49862.03515625,0.0,882.9158325195312,1.0,280.6430969238281,283.8053894042969,298.78289794921875,302.0015563964844,293.1499938964844,293.1499938964844,280.3500061035156,32241.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771800696849823,1.0,0.0,0.0,3.770654201507568,3.770678758621216,9.486951739745564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.2861328125,0.0,1642.542236328125,1895.4371337890625,0.0,2216.84521484375,0.9297821521759032,1.0,0.0,3.0,1.0,0.0
17744400,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.8035174012184143,0.2731850445270538,0.2468122243881225,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8334513902664185,0.3067665100097656,0.291419118642807,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8520894050598145,0.3288801312446594,0.2307915240526199,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.8057854175567627,0.27554851770401,0.262056440114975,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.6740040183067322,0.1604762822389602,0.7290973663330078,285.05584716796875,284.95001220703125,298.1499938964844,295.8027648925781,297.7202453613281,297.3779602050781,285.0545349121094,1.0,0.4185777902603149,0.7844245433807373,0.7844245433807373,1.0,1.0,-2.11279296875,0.9350618720054626,1.177731156349182,0.4522553086280823,1.0,1.0,0.0,96.57061767578124,89.0,49862.03515625,0.0,882.9158325195312,1.0,280.6430969238281,283.8053894042969,298.78289794921875,302.0015563964844,293.1499938964844,293.1499938964844,280.3500061035156,32241.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771800696849823,1.0,0.0,0.0,3.770654201507568,3.770678758621216,9.486951739745564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.2861328125,0.0,1642.542236328125,1895.4371337890625,0.0,2216.84521484375,0.9297821521759032,1.0,0.0,3.0,1.0,0.0
17744460,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8193091154098511,0.2759606540203094,0.2494816184043884,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.849622368812561,0.310419350862503,0.2949497103691101,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8681653738021851,0.3314136862754822,0.2326494604349136,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8219793438911438,0.2790922522544861,0.2654609680175781,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.690017580986023,0.1633387953042984,0.741858184337616,284.90380859375,284.95001220703125,298.17987060546875,295.81842041015625,297.73406982421875,297.37823486328125,284.9074401855469,1.0,0.4174957275390625,0.7832707762718201,0.7832707762718201,1.0,1.0,-2.1418943405151367,0.9487749934196472,1.1931192874908447,0.4596192538738251,0.8983887434005737,0.8983887434005737,0.0,91.10011291503906,77.0,51177.74609375,0.0,890.2050170898438,1.0,280.3573303222656,283.6364440917969,298.85919189453125,302.2335510253906,293.1499938964844,293.1499938964844,280.6499938964844,37619.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784484326839447,1.0,0.0,0.0,3.727410316467285,3.727435350418091,9.2705971610485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.2412109375,0.0,1633.3853759765625,1895.4371337890625,0.0,2330.494140625,0.923571765422821,1.0,0.0,3.0,1.0,0.0
17744520,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8193091154098511,0.2759606540203094,0.2494816184043884,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.849622368812561,0.310419350862503,0.2949497103691101,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8681653738021851,0.3314136862754822,0.2326494604349136,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8219793438911438,0.2790922522544861,0.2654609680175781,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.690017580986023,0.1633387953042984,0.741858184337616,284.90380859375,284.95001220703125,298.17987060546875,295.81842041015625,297.73406982421875,297.37823486328125,284.9074401855469,1.0,0.4174957275390625,0.7832707762718201,0.7832707762718201,1.0,1.0,-2.1418943405151367,0.9487749934196472,1.1931192874908447,0.4596192538738251,0.8983887434005737,0.8983887434005737,0.0,91.10011291503906,77.0,51177.74609375,0.0,890.2050170898438,1.0,280.3573303222656,283.6364440917969,298.85919189453125,302.2335510253906,293.1499938964844,293.1499938964844,280.6499938964844,37619.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784484326839447,1.0,0.0,0.0,3.727410316467285,3.727435350418091,9.2705971610485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.2412109375,0.0,1633.3853759765625,1895.4371337890625,0.0,2330.494140625,0.923571765422821,1.0,0.0,3.0,1.0,0.0
17744580,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.8404182195663452,0.2790868282318115,0.2517464756965637,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.8732023239135742,0.3142312169075012,0.2980502247810364,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.8919004201889038,0.3343101441860199,0.2342578917741775,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.8437445163726807,0.2827398180961609,0.2684317529201507,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.7113620042800903,0.1660387068986892,0.7522149085998535,285.0822448730469,284.95001220703125,298.1967163085937,295.8294677734375,297.74237060546875,297.37890625,285.0829467773437,1.0,0.4142121076583862,0.7821170091629028,0.7821170091629028,1.0,1.0,-2.1662750244140625,0.9602487087249756,1.2060264348983765,0.4656823277473449,1.0,1.0,0.0,83.5116195678711,65.0,50952.4453125,0.0,885.2849731445312,1.0,280.6436462402344,283.81005859375,298.8201904296875,302.1161499023437,293.1499938964844,293.1499938964844,280.3500061035156,33294.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778586745262146,1.0,0.0,0.0,3.845017910003662,3.845043182373047,9.864838830253575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.0947265625,0.0,1739.829833984375,1895.4371337890625,0.0,2277.460693359375,0.9470412135124208,1.0,0.0,3.0,1.0,0.0
17744640,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.8404182195663452,0.2790868282318115,0.2517464756965637,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.8732023239135742,0.3142312169075012,0.2980502247810364,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.8919004201889038,0.3343101441860199,0.2342578917741775,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.8437445163726807,0.2827398180961609,0.2684317529201507,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.7113620042800903,0.1660387068986892,0.7522149085998535,285.0822448730469,284.95001220703125,298.1967163085937,295.8294677734375,297.74237060546875,297.37890625,285.0829467773437,1.0,0.4142121076583862,0.7821170091629028,0.7821170091629028,1.0,1.0,-2.1662750244140625,0.9602487087249756,1.2060264348983765,0.4656823277473449,1.0,1.0,0.0,83.5116195678711,65.0,50952.4453125,0.0,885.2849731445312,1.0,280.6436462402344,283.81005859375,298.8201904296875,302.1161499023437,293.1499938964844,293.1499938964844,280.3500061035156,33294.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778586745262146,1.0,0.0,0.0,3.845017910003662,3.845043182373047,9.864838830253575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.0947265625,0.0,1739.829833984375,1895.4371337890625,0.0,2277.460693359375,0.9470412135124208,1.0,0.0,3.0,1.0,0.0
17744700,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8545145988464355,0.2803672552108764,0.2529295980930328,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8889628052711487,0.3159307539463043,0.299631118774414,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.9077680706977844,0.3355096876621246,0.2351041138172149,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8582603335380554,0.2843712866306305,0.2699351012706756,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.72377610206604,0.1672297865152359,0.7571642994880676,284.9418334960937,284.95001220703125,298.2005310058594,295.8333435058594,297.74346923828125,297.37750244140625,284.9272766113281,1.0,0.4120499193668365,0.7815400958061218,0.7815400958061218,1.0,1.0,-2.178364992141724,0.9659228324890136,1.2124420404434204,0.4687480330467224,0.9663031101226808,0.9663031101226808,0.0,79.07579040527344,65.0,52189.7421875,0.0,880.2753295898438,1.0,280.3927917480469,283.6306457519531,298.8859558105469,302.3646240234375,293.1499938964844,293.1499938964844,280.3500061035156,34385.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871675491333008,1.0,0.0,0.0,3.8730485439300537,3.873074531555176,1.0009194966187351e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.5224609375,0.0,1782.951171875,1895.4371337890625,0.0,2354.7255859375,0.953639268875122,1.0,0.0,3.0,1.0,0.0
17744760,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8699221014976501,0.2812224328517914,0.2536622881889343,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9060385823249816,0.317286342382431,0.3008487820625305,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9264146089553832,0.3363223671913147,0.2356333136558532,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8742738366127014,0.2856853902339935,0.2711057364940643,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7364500761032104,0.1681894212961197,0.7610193490982056,284.9042663574219,284.95001220703125,298.2014465332031,295.8362121582031,297.7413330078125,297.37274169921875,284.9067077636719,1.0,0.4095018804073334,0.7809262275695801,0.7809262275695801,1.0,1.0,-2.18738317489624,0.970116138458252,1.2172671556472778,0.4710214734077453,0.9282212257385254,0.9282212257385254,0.0,74.6481704711914,53.0,52242.26171875,0.0,872.3212280273438,1.0,280.3559875488281,283.612548828125,298.8793640136719,302.3285827636719,293.1499938964844,293.1499938964844,280.04998779296875,37022.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913581132888794,1.0,0.0,0.0,3.8316802978515625,3.831706285476685,9.796519861993147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.0185546875,0.0,1752.874755859375,1895.4371337890625,0.0,2392.691650390625,0.9463695287704468,1.0,0.0,3.0,1.0,0.0
17744820,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9099956154823304,0.2827651798725128,0.2546769380569458,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.953168511390686,0.3197749555110931,0.302836000919342,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9713932275772096,0.3377875089645386,0.2363685369491577,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9161365032196044,0.2880935966968536,0.2730217278003692,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7691264748573303,0.1698622703552246,0.7669498920440674,284.8724365234375,284.95001220703125,298.1949768066406,295.83892822265625,297.7326354980469,297.3617858886719,284.8804016113281,1.0,0.4034762382507324,0.7796984910964966,0.7796984910964966,1.0,1.0,-2.201298475265503,0.976539671421051,1.2247587442398071,0.4744362831115722,0.8362670540809631,0.8362670540809631,0.0,65.29297637939453,56.0,52583.6484375,0.0,850.439453125,1.0,280.0572509765625,283.5806884765625,298.8622131347656,302.3474426269531,293.1499938964844,293.1499938964844,280.3500061035156,42115.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990885376930237,1.0,0.0,0.0,3.561406373977661,3.561430692672729,8.463234166811162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.6181640625,0.0,1481.4654541015625,1895.4371337890625,0.0,2463.0947265625,0.8915905356407166,1.0,0.0,3.0,1.0,0.0
17744880,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9099956154823304,0.2827651798725128,0.2546769380569458,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.953168511390686,0.3197749555110931,0.302836000919342,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9713932275772096,0.3377875089645386,0.2363685369491577,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9161365032196044,0.2880935966968536,0.2730217278003692,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7691264748573303,0.1698622703552246,0.7669498920440674,284.8724365234375,284.95001220703125,298.1949768066406,295.83892822265625,297.7326354980469,297.3617858886719,284.8804016113281,1.0,0.4034762382507324,0.7796984910964966,0.7796984910964966,1.0,1.0,-2.201298475265503,0.976539671421051,1.2247587442398071,0.4744362831115722,0.8362670540809631,0.8362670540809631,0.0,65.29297637939453,56.0,52583.6484375,0.0,850.439453125,1.0,280.0572509765625,283.5806884765625,298.8622131347656,302.3474426269531,293.1499938964844,293.1499938964844,280.3500061035156,42115.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990885376930237,1.0,0.0,0.0,3.561406373977661,3.561430692672729,8.463234166811162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.6181640625,0.0,1481.4654541015625,1895.4371337890625,0.0,2463.0947265625,0.8915905356407166,1.0,0.0,3.0,1.0,0.0
17744940,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9481459856033324,0.2855310142040252,0.2566638886928558,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.986970841884613,0.3231927752494812,0.3055864572525024,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9990000128746032,0.3404317200183868,0.2372874766588211,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9549654126167296,0.2913321852684021,0.275627464056015,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.7983546257019043,0.1719613522291183,0.7746674418449402,285.0277099609375,284.95001220703125,298.1781921386719,295.8379211425781,297.7245483398437,297.360107421875,285.0253601074219,1.0,0.4018087983131408,0.7784707546234131,0.7784707546234131,1.0,1.0,-2.2203474044799805,0.9854405522346495,1.234906792640686,0.4790976941585541,0.9645867943763732,0.9645867943763732,0.0,59.75314331054688,74.0,52407.19921875,0.0,847.5408935546875,1.0,280.3426818847656,283.7223205566406,298.8125305175781,302.20220947265625,293.1499938964844,293.1499938964844,280.04998779296875,32840.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894675135612488,1.0,0.0,0.0,3.70885157585144,3.7088756561279297,9.178510254059802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.00390625,0.0,1575.61572265625,1895.4371337890625,0.0,2375.545166015625,0.9161248803138732,1.0,0.0,3.0,1.0,0.0
17745000,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9481459856033324,0.2855310142040252,0.2566638886928558,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.986970841884613,0.3231927752494812,0.3055864572525024,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9990000128746032,0.3404317200183868,0.2372874766588211,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9549654126167296,0.2913321852684021,0.275627464056015,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.7983546257019043,0.1719613522291183,0.7746674418449402,285.0277099609375,284.95001220703125,298.1781921386719,295.8379211425781,297.7245483398437,297.360107421875,285.0253601074219,1.0,0.4018087983131408,0.7784707546234131,0.7784707546234131,1.0,1.0,-2.2203474044799805,0.9854405522346495,1.234906792640686,0.4790976941585541,0.9645867943763732,0.9645867943763732,0.0,59.75314331054688,74.0,52407.19921875,0.0,847.5408935546875,1.0,280.3426818847656,283.7223205566406,298.8125305175781,302.20220947265625,293.1499938964844,293.1499938964844,280.04998779296875,32840.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894675135612488,1.0,0.0,0.0,3.70885157585144,3.7088756561279297,9.178510254059802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.00390625,0.0,1575.61572265625,1895.4371337890625,0.0,2375.545166015625,0.9161248803138732,1.0,0.0,3.0,1.0,0.0
17745060,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.93703693151474,0.2872334122657776,0.2585854828357696,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9786761999130248,0.3258774578571319,0.308449774980545,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9923975467681884,0.3423056006431579,0.2394319623708725,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9449355006217957,0.2939026355743408,0.2783644497394562,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7908437252044678,0.1736154407262802,0.7832369804382324,284.9032592773437,284.95001220703125,298.15203857421875,295.8334045410156,297.70880126953125,297.35223388671875,284.9084777832031,1.0,0.4077045023441314,0.777367353439331,0.777367353439331,1.0,1.0,-2.242333173751831,0.9957902431488036,1.2465429306030271,0.4844609498977661,0.8642333149909973,0.8642333149909973,0.0,62.59945297241211,92.0,53296.96875,0.0,879.291748046875,1.0,280.05712890625,283.5923767089844,298.8631896972656,302.3798828125,293.1499938964844,293.1499938964844,280.3500061035156,38900.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997564673423767,1.0,0.0,0.0,3.599376678466797,3.599400758743286,8.644660169920826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.857421875,0.0,1498.974365234375,1895.4371337890625,0.0,2469.198486328125,0.8966041207313538,1.0,0.0,3.0,1.0,0.0
