time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745120,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.93703693151474,0.2872334122657776,0.2585854828357696,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9786761999130248,0.3258774578571319,0.308449774980545,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9923975467681884,0.3423056006431579,0.2394319623708725,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9449355006217957,0.2939026355743408,0.2783644497394562,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7908437252044678,0.1736154407262802,0.7832369804382324,284.9032592773437,284.95001220703125,298.15203857421875,295.8334045410156,297.70880126953125,297.35223388671875,284.9084777832031,1.0,0.4077045023441314,0.777367353439331,0.777367353439331,1.0,1.0,-2.242333173751831,0.9957902431488036,1.2465429306030271,0.4844609498977661,0.8642333149909973,0.8642333149909973,0.0,62.59945297241211,92.0,53296.96875,0.0,879.291748046875,1.0,280.05712890625,283.5923767089844,298.8631896972656,302.3798828125,293.1499938964844,293.1499938964844,280.3500061035156,38900.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997564673423767,1.0,0.0,0.0,3.599376678466797,3.599400758743286,8.644660169920826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.857421875,0.0,1498.974365234375,1895.4371337890625,0.0,2469.198486328125,0.8966041207313538,1.0,0.0,3.0,1.0,0.0
17745180,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8994029760360718,0.2895350754261017,0.2607287466526031,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9431827664375304,0.3289996981620788,0.3115240931510925,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9593433737754822,0.3445148169994354,0.2410324811935424,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9070324897766112,0.2968477308750152,0.2812957465648651,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.762981116771698,0.1754043102264404,0.7923584580421448,285.04766845703125,284.95001220703125,298.11737060546875,295.82568359375,297.691650390625,297.3485717773437,285.04510498046875,1.0,0.4180085659027099,0.7762640118598938,0.7762640118598938,1.0,1.0,-2.2650532722473145,1.0064951181411743,1.25855815410614,0.4899964034557342,1.0,1.0,0.0,71.17066955566406,110.0,53205.33203125,0.0,934.4520263671876,1.0,280.3430480957031,283.7265625,298.8136291503906,302.253662109375,293.1499938964844,293.1499938964844,280.04998779296875,32061.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933409810066223,1.0,0.0,0.0,3.761526346206665,3.761550664901733,9.44107569011976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.1982421875,0.0,1630.450927734375,1895.4371337890625,0.0,2410.7060546875,0.9274853467941284,1.0,0.0,3.0,1.0,0.0
17745240,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8994029760360718,0.2895350754261017,0.2607287466526031,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9431827664375304,0.3289996981620788,0.3115240931510925,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9593433737754822,0.3445148169994354,0.2410324811935424,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9070324897766112,0.2968477308750152,0.2812957465648651,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.762981116771698,0.1754043102264404,0.7923584580421448,285.04766845703125,284.95001220703125,298.11737060546875,295.82568359375,297.691650390625,297.3485717773437,285.04510498046875,1.0,0.4180085659027099,0.7762640118598938,0.7762640118598938,1.0,1.0,-2.2650532722473145,1.0064951181411743,1.25855815410614,0.4899964034557342,1.0,1.0,0.0,71.17066955566406,110.0,53205.33203125,0.0,934.4520263671876,1.0,280.3430480957031,283.7265625,298.8136291503906,302.253662109375,293.1499938964844,293.1499938964844,280.04998779296875,32061.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933409810066223,1.0,0.0,0.0,3.761526346206665,3.761550664901733,9.44107569011976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.1982421875,0.0,1630.450927734375,1895.4371337890625,0.0,2410.7060546875,0.9274853467941284,1.0,0.0,3.0,1.0,0.0
17745300,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8803596496582031,0.2902898788452148,0.261855810880661,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9209728240966796,0.33028444647789,0.3131407499313354,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9371822476387024,0.3453052937984466,0.2419072687625885,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8880197405815125,0.2980605363845825,0.2828302979469299,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7480665445327759,0.1761293262243271,0.7971601486206055,284.8955383300781,284.95001220703125,298.0971069335937,295.8206787109375,297.6805419921875,297.3446044921875,284.8844299316406,1.0,0.4243002533912658,0.7757123112678528,0.7757123112678528,1.0,1.0,-2.2770140171051025,1.012123703956604,1.264890193939209,0.492966741323471,0.9095117449760436,0.9095117449760436,0.0,76.92321014404297,110.0,54312.73828125,0.0,968.7394409179688,1.0,280.09478759765625,283.5476379394531,298.870849609375,302.4925537109375,293.1499938964844,293.1499938964844,280.04998779296875,35329.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017365336418152,1.0,0.0,0.0,3.7732064723968506,3.773231506347656,9.499799489276484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.21875,0.0,1669.4210205078125,1895.4371337890625,0.0,2487.312744140625,0.9305485486984252,1.0,0.0,3.0,1.0,0.0
17745360,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8605827689170837,0.290705919265747,0.2625689804553985,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8989099860191345,0.3312870264053345,0.3144320845603943,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.912883460521698,0.345795065164566,0.2425034493207931,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8683446645736694,0.2990131080150604,0.2840690612792969,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7329050302505493,0.1766638606786728,0.8010978698730469,284.891357421875,284.95001220703125,298.0750732421875,295.8149719238281,297.6670837402344,297.337890625,284.8959655761719,1.0,0.430992990732193,0.7750099897384644,0.7750099897384644,1.0,1.0,-2.28635835647583,1.0164697170257568,1.2698886394500732,0.4952218234539032,0.8842450976371765,0.8842450976371765,0.0,83.73213195800781,128.0,54227.4375,0.0,1004.7841186523438,1.0,280.0565795898437,283.5628356933594,298.85382080078125,302.4344482421875,293.1499938964844,293.1499938964844,280.3500061035156,38330.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053721785545349,1.0,0.0,0.0,3.692068099975586,3.692093133926392,9.095628570321425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.6953125,0.0,1598.1138916015625,1895.4371337890625,0.0,2520.642822265625,0.9162495732307434,1.0,0.0,3.0,1.0,0.0
17745420,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8287794589996338,0.2925548255443573,0.264494389295578,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.864119827747345,0.334040105342865,0.3173734843730926,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.875909149646759,0.3477332293987274,0.2440700083971023,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8364269733428955,0.3015782833099365,0.2868601679801941,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.7063186168670654,0.178076222538948,0.809607207775116,285.0492553710937,284.95001220703125,298.026123046875,295.8015441894531,297.6425476074219,297.3325500488281,285.0483093261719,1.0,0.4453946650028229,0.7736053466796875,0.7736053466796875,1.0,1.0,-2.307655096054077,1.0264334678649902,1.2812217473983765,0.500280499458313,1.0,1.0,0.0,98.54788208007812,131.0,53952.58984375,0.0,1085.2452392578125,1.0,280.34332275390625,283.71710205078125,298.791748046875,302.2837829589844,293.1499938964844,293.1499938964844,280.04998779296875,32914.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799342691898346,1.0,0.0,0.0,3.822797298431397,3.822822570800781,9.751149718795205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.0830078125,0.0,1709.8660888671875,1895.4371337890625,0.0,2465.4169921875,0.9417555928230286,1.0,0.0,3.0,1.0,0.0
17745480,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8287794589996338,0.2925548255443573,0.264494389295578,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.864119827747345,0.334040105342865,0.3173734843730926,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.875909149646759,0.3477332293987274,0.2440700083971023,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8364269733428955,0.3015782833099365,0.2868601679801941,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.7063186168670654,0.178076222538948,0.809607207775116,285.0492553710937,284.95001220703125,298.026123046875,295.8015441894531,297.6425476074219,297.3325500488281,285.0483093261719,1.0,0.4453946650028229,0.7736053466796875,0.7736053466796875,1.0,1.0,-2.307655096054077,1.0264334678649902,1.2812217473983765,0.500280499458313,1.0,1.0,0.0,98.54788208007812,131.0,53952.58984375,0.0,1085.2452392578125,1.0,280.34332275390625,283.71710205078125,298.791748046875,302.2837829589844,293.1499938964844,293.1499938964844,280.04998779296875,32914.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799342691898346,1.0,0.0,0.0,3.822797298431397,3.822822570800781,9.751149718795205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.0830078125,0.0,1709.8660888671875,1895.4371337890625,0.0,2465.4169921875,0.9417555928230286,1.0,0.0,3.0,1.0,0.0
17745540,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8105161190032959,0.2933956980705261,0.2659772932529449,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8451794981956482,0.3360507786273956,0.3199539482593536,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8554691672325134,0.3488187789916992,0.2453572452068328,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8189630508422852,0.3034731149673462,0.2893039584159851,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.6896171569824219,0.1790456026792526,0.816704273223877,284.8888244628906,284.95001220703125,297.97137451171875,295.78564453125,297.6119384765625,297.3211975097656,284.8920288085937,1.0,0.4557019472122192,0.7722007632255554,0.7722007632255554,1.0,1.0,-2.325552225112915,1.0347298383712769,1.2908222675323486,0.5045871138572693,0.8993430733680725,0.8993430733680725,0.0,109.6088409423828,119.0,54978.23828125,0.0,1148.4609375,1.0,280.056884765625,283.5457458496094,298.82275390625,302.4530639648437,293.1499938964844,293.1499938964844,279.75,38157.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810968816280365,1.0,0.0,0.0,3.763169050216675,3.763194561004639,9.449323670196464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9803.3125,0.0,1679.4012451171875,1895.4371337890625,0.0,2572.1181640625,0.9318850040435792,1.0,0.0,3.0,1.0,0.0
17745600,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8105161190032959,0.2933956980705261,0.2659772932529449,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8451794981956482,0.3360507786273956,0.3199539482593536,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8554691672325134,0.3488187789916992,0.2453572452068328,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8189630508422852,0.3034731149673462,0.2893039584159851,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.6896171569824219,0.1790456026792526,0.816704273223877,284.8888244628906,284.95001220703125,297.97137451171875,295.78564453125,297.6119384765625,297.3211975097656,284.8920288085937,1.0,0.4557019472122192,0.7722007632255554,0.7722007632255554,1.0,1.0,-2.325552225112915,1.0347298383712769,1.2908222675323486,0.5045871138572693,0.8993430733680725,0.8993430733680725,0.0,109.6088409423828,119.0,54978.23828125,0.0,1148.4609375,1.0,280.056884765625,283.5457458496094,298.82275390625,302.4530639648437,293.1499938964844,293.1499938964844,279.75,38157.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810968816280365,1.0,0.0,0.0,3.763169050216675,3.763194561004639,9.449323670196464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9803.3125,0.0,1679.4012451171875,1895.4371337890625,0.0,2572.1181640625,0.9318850040435792,1.0,0.0,3.0,1.0,0.0
17745660,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.806390643119812,0.2938970029354095,0.2664719223976135,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8419759273529053,0.3377481698989868,0.3216243386268616,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8514110445976257,0.3496778607368469,0.2459780126810073,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8159641623497009,0.3051174879074096,0.290918618440628,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6865184903144836,0.1797689348459243,0.8204166889190674,284.8841247558594,284.95001220703125,297.9117126464844,295.767578125,297.5782470703125,297.30828857421875,284.8891296386719,1.0,0.4585572481155395,0.7707455158233643,0.7707455158233643,1.0,1.0,-2.33530068397522,1.0391156673431396,1.29618501663208,0.5067063570022583,0.8250991106033325,0.8250991106033325,0.0,112.5013198852539,107.0,55086.6640625,0.0,1170.8248291015625,1.0,279.75799560546875,283.5370788574219,298.7843017578125,302.4334411621094,293.1499938964844,293.1499938964844,280.04998779296875,41798.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171906471252441,1.0,0.0,0.0,3.481698989868164,3.481722354888916,8.088643994597078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.5419921875,0.0,1395.244140625,1895.4371337890625,0.0,2629.562255859375,0.8740537166595459,1.0,0.0,3.0,1.0,0.0
17745720,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.806390643119812,0.2938970029354095,0.2664719223976135,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8419759273529053,0.3377481698989868,0.3216243386268616,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8514110445976257,0.3496778607368469,0.2459780126810073,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8159641623497009,0.3051174879074096,0.290918618440628,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6865184903144836,0.1797689348459243,0.8204166889190674,284.8841247558594,284.95001220703125,297.9117126464844,295.767578125,297.5782470703125,297.30828857421875,284.8891296386719,1.0,0.4585572481155395,0.7707455158233643,0.7707455158233643,1.0,1.0,-2.33530068397522,1.0391156673431396,1.29618501663208,0.5067063570022583,0.8250991106033325,0.8250991106033325,0.0,112.5013198852539,107.0,55086.6640625,0.0,1170.8248291015625,1.0,279.75799560546875,283.5370788574219,298.7843017578125,302.4334411621094,293.1499938964844,293.1499938964844,280.04998779296875,41798.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171906471252441,1.0,0.0,0.0,3.481698989868164,3.481722354888916,8.088643994597078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.5419921875,0.0,1395.244140625,1895.4371337890625,0.0,2629.562255859375,0.8740537166595459,1.0,0.0,3.0,1.0,0.0
17745780,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8144152164459229,0.2956002950668335,0.2676205635070801,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8507480621337891,0.3403983116149902,0.3237603306770324,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8599032163619995,0.3517280519008636,0.2471087723970413,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8244181871414185,0.307665079832077,0.2929690182209015,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6941903233528137,0.1810606271028518,0.8248287439346313,285.0085144042969,284.95001220703125,297.8480834960937,295.74755859375,297.5488586425781,297.3063049316406,285.00634765625,1.0,0.4573692977428436,0.7692902684211731,0.7692902684211731,1.0,1.0,-2.348363161087036,1.0451040267944336,1.3032591342926023,0.5095966458320618,0.9291091561317444,0.9291091561317444,0.0,109.0120849609375,95.0,54749.6328125,0.0,1171.59716796875,1.0,280.0415954589844,283.65875244140625,298.7220153808594,302.2660522460937,293.1499938964844,293.1499938964844,279.75,33254.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80779629945755,1.0,0.0,0.0,3.6193132400512695,3.6193366050720215,8.740688599573332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.66796875,0.0,1478.92626953125,1895.4371337890625,0.0,2542.91455078125,0.8962221145629883,1.0,0.0,3.0,1.0,0.0
17745840,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8144152164459229,0.2956002950668335,0.2676205635070801,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8507480621337891,0.3403983116149902,0.3237603306770324,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8599032163619995,0.3517280519008636,0.2471087723970413,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8244181871414185,0.307665079832077,0.2929690182209015,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6941903233528137,0.1810606271028518,0.8248287439346313,285.0085144042969,284.95001220703125,297.8480834960937,295.74755859375,297.5488586425781,297.3063049316406,285.00634765625,1.0,0.4573692977428436,0.7692902684211731,0.7692902684211731,1.0,1.0,-2.348363161087036,1.0451040267944336,1.3032591342926023,0.5095966458320618,0.9291091561317444,0.9291091561317444,0.0,109.0120849609375,95.0,54749.6328125,0.0,1171.59716796875,1.0,280.0415954589844,283.65875244140625,298.7220153808594,302.2660522460937,293.1499938964844,293.1499938964844,279.75,33254.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80779629945755,1.0,0.0,0.0,3.6193132400512695,3.6193366050720215,8.740688599573332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.66796875,0.0,1478.92626953125,1895.4371337890625,0.0,2542.91455078125,0.8962221145629883,1.0,0.0,3.0,1.0,0.0
17745900,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8208285570144653,0.2960843741893768,0.2681522667407989,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8579976558685303,0.3414711058139801,0.3248138725757599,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8670865297317505,0.3524434268474579,0.2476640790700912,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8311845064163208,0.3087212443351745,0.2939892113208771,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7005161046981812,0.18160480260849,0.8270691633224487,284.87353515625,284.95001220703125,297.8150634765625,295.7369079589844,297.5324401855469,297.3033142089844,284.8669128417969,1.0,0.4557971954345703,0.7685626149177551,0.7685626149177551,1.0,1.0,-2.354855298995972,1.0480631589889526,1.306792140007019,0.5110905766487122,0.838370680809021,0.838370680809021,0.0,105.94384002685548,95.0,55512.73046875,0.0,1166.61865234375,1.0,279.79833984375,283.5077209472656,298.7718811035156,302.4800109863281,293.1499938964844,293.1499938964844,279.75,37818.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145779371261597,1.0,0.0,0.0,3.582646369934082,3.582669973373413,8.564483096051845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.5673828125,0.0,1472.8709716796875,1895.4371337890625,0.0,2605.413330078125,0.8889874815940857,1.0,0.0,3.0,1.0,0.0
17745960,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8277052044868469,0.2963910400867462,0.2683110535144806,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8661268949508667,0.3423905968666076,0.3255619704723358,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8751062750816345,0.3529903888702392,0.2479553520679474,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8386784195899963,0.3096373975276947,0.2947331070899963,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7074540853500366,0.1820559054613113,0.8285062909126282,284.90789794921875,284.95001220703125,297.7813720703125,295.7258605957031,297.5148620605469,297.2986755371094,284.9120788574219,1.0,0.4536439776420593,0.7678906321525574,0.7678906321525574,1.0,1.0,-2.358916521072388,1.0498701333999634,1.3090463876724243,0.5119499564170837,0.8387861847877502,0.8387861847877502,0.0,102.4970703125,83.0,55243.87890625,0.0,1157.3485107421875,1.0,279.7582702636719,283.5564880371094,298.7488098144531,302.3978271484375,293.1499938964844,293.1499938964844,280.04998779296875,39341.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165894150733948,1.0,0.0,0.0,3.474003553390503,3.4740264415740967,8.052928137658455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.1220703125,0.0,1369.83203125,1895.4371337890625,0.0,2624.001953125,0.8695217370986938,1.0,0.0,3.0,1.0,0.0
17746020,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8480103015899658,0.2979520559310913,0.2691553831100464,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8898503184318542,0.3449492454528808,0.3274360597133636,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8986880779266357,0.354959487915039,0.2489040791988372,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8605876564979553,0.312127023935318,0.2965575456619262,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7257225513458252,0.1833760887384414,0.8321983814239502,285.0163879394531,284.95001220703125,297.7124938964844,295.70281982421875,297.4835205078125,297.2975158691406,285.0134582519531,1.0,0.4483238458633423,0.7665466666221619,0.7665466666221619,1.0,1.0,-2.369944334030152,1.0548948049545288,1.3150495290756226,0.514333963394165,0.9426172971725464,0.9426172971725464,0.0,93.70669555664062,71.0,54954.390625,0.0,1134.3038330078125,1.0,280.0416259765625,283.6629638671875,298.6870422363281,302.2449951171875,293.1499938964844,293.1499938964844,279.75,32554.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095664381980896,1.0,0.0,0.0,3.6297457218170166,3.6297688484191895,8.791149639364448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.2685546875,0.0,1485.113525390625,1895.4371337890625,0.0,2559.201171875,0.8980201482772827,1.0,0.0,3.0,1.0,0.0
17746080,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8480103015899658,0.2979520559310913,0.2691553831100464,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8898503184318542,0.3449492454528808,0.3274360597133636,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8986880779266357,0.354959487915039,0.2489040791988372,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8605876564979553,0.312127023935318,0.2965575456619262,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7257225513458252,0.1833760887384414,0.8321983814239502,285.0163879394531,284.95001220703125,297.7124938964844,295.70281982421875,297.4835205078125,297.2975158691406,285.0134582519531,1.0,0.4483238458633423,0.7665466666221619,0.7665466666221619,1.0,1.0,-2.369944334030152,1.0548948049545288,1.3150495290756226,0.514333963394165,0.9426172971725464,0.9426172971725464,0.0,93.70669555664062,71.0,54954.390625,0.0,1134.3038330078125,1.0,280.0416259765625,283.6629638671875,298.6870422363281,302.2449951171875,293.1499938964844,293.1499938964844,279.75,32554.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095664381980896,1.0,0.0,0.0,3.6297457218170166,3.6297688484191895,8.791149639364448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.2685546875,0.0,1485.113525390625,1895.4371337890625,0.0,2559.201171875,0.8980201482772827,1.0,0.0,3.0,1.0,0.0
17746140,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8757075667381287,0.2986039817333221,0.2696053981781006,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9226265549659728,0.3468066155910492,0.3289969265460968,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.932280659675598,0.3560964465141296,0.2495800703763961,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8904001712799072,0.3139814138412475,0.2980998754501343,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7485074996948242,0.1843373924493789,0.8352040648460388,284.9013061523437,284.95001220703125,297.6423034667969,295.6787109375,297.4480285644531,297.2900085449219,284.90545654296875,1.0,0.4419797956943512,0.7652027606964111,0.7652027606964111,1.0,1.0,-2.378641128540039,1.0587718486785889,1.3198693990707395,0.5162181854248047,0.8423837423324585,0.8423837423324585,0.0,84.00972747802734,59.0,55457.91796875,0.0,1104.75732421875,1.0,279.75787353515625,283.54742431640625,298.7063903808594,302.3715209960937,293.1499938964844,293.1499938964844,280.04998779296875,39256.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193055987358093,1.0,0.0,0.0,3.495238304138184,3.4952614307403564,8.151675388035073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.2060546875,0.0,1391.0374755859375,1895.4371337890625,0.0,2649.13720703125,0.8739141225814819,1.0,0.0,3.0,1.0,0.0
17746200,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8757075667381287,0.2986039817333221,0.2696053981781006,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9226265549659728,0.3468066155910492,0.3289969265460968,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.932280659675598,0.3560964465141296,0.2495800703763961,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8904001712799072,0.3139814138412475,0.2980998754501343,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7485074996948242,0.1843373924493789,0.8352040648460388,284.9013061523437,284.95001220703125,297.6423034667969,295.6787109375,297.4480285644531,297.2900085449219,284.90545654296875,1.0,0.4419797956943512,0.7652027606964111,0.7652027606964111,1.0,1.0,-2.378641128540039,1.0587718486785889,1.3198693990707395,0.5162181854248047,0.8423837423324585,0.8423837423324585,0.0,84.00972747802734,59.0,55457.91796875,0.0,1104.75732421875,1.0,279.75787353515625,283.54742431640625,298.7063903808594,302.3715209960937,293.1499938964844,293.1499938964844,280.04998779296875,39256.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193055987358093,1.0,0.0,0.0,3.495238304138184,3.4952614307403564,8.151675388035073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.2060546875,0.0,1391.0374755859375,1895.4371337890625,0.0,2649.13720703125,0.8739141225814819,1.0,0.0,3.0,1.0,0.0
17746260,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9184335470199584,0.300098180770874,0.2702962160110473,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.970660924911499,0.3492729067802429,0.3306915462017059,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.978257417678833,0.357988029718399,0.2504050433635711,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9370720982551576,0.3163823783397674,0.2997515797615051,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7833088040351868,0.1856201291084289,0.8383494019508362,285.0129699707031,284.95001220703125,297.5717468261719,295.65380859375,297.4161376953125,297.2892761230469,285.0101623535156,1.0,0.4349616467952728,0.7638493180274963,0.7638493180274963,1.0,1.0,-2.388255834579468,1.0631048679351809,1.3251508474349976,0.5182314515113831,0.945237934589386,0.945237934589386,0.0,73.25958251953125,62.0,55114.8203125,0.0,1071.7120361328125,1.0,280.041748046875,283.6584777832031,298.6385803222656,302.20782470703125,293.1499938964844,293.1499938964844,279.75,32659.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123250603675842,1.0,0.0,0.0,3.644820213317871,3.644843578338623,8.864321330293023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.46484375,0.0,1502.4552001953125,1895.4371337890625,0.0,2584.62109375,0.9014872312545776,1.0,0.0,3.0,1.0,0.0
17746320,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9184335470199584,0.300098180770874,0.2702962160110473,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.970660924911499,0.3492729067802429,0.3306915462017059,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.978257417678833,0.357988029718399,0.2504050433635711,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9370720982551576,0.3163823783397674,0.2997515797615051,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7833088040351868,0.1856201291084289,0.8383494019508362,285.0129699707031,284.95001220703125,297.5717468261719,295.65380859375,297.4161376953125,297.2892761230469,285.0101623535156,1.0,0.4349616467952728,0.7638493180274963,0.7638493180274963,1.0,1.0,-2.388255834579468,1.0631048679351809,1.3251508474349976,0.5182314515113831,0.945237934589386,0.945237934589386,0.0,73.25958251953125,62.0,55114.8203125,0.0,1071.7120361328125,1.0,280.041748046875,283.6584777832031,298.6385803222656,302.20782470703125,293.1499938964844,293.1499938964844,279.75,32659.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123250603675842,1.0,0.0,0.0,3.644820213317871,3.644843578338623,8.864321330293023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.46484375,0.0,1502.4552001953125,1895.4371337890625,0.0,2584.62109375,0.9014872312545776,1.0,0.0,3.0,1.0,0.0
17746380,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9491462111473083,0.3006975054740906,0.2708702981472015,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9955312609672546,0.351047545671463,0.3323534429073334,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.3591052591800689,0.2499934732913971,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.967705249786377,0.3181503713130951,0.3013926148414612,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8072219491004944,0.1865304559469223,0.84199458360672,284.8993835449219,284.95001220703125,297.5017395019531,295.62847900390625,297.38092041015625,297.2821960449219,284.9032287597656,1.0,0.4323380291461944,0.7624958753585815,0.7624958753585815,1.0,1.0,-2.3966379165649414,1.066797375679016,1.3298405408859253,0.5201161503791809,0.8442797660827637,0.8442797660827637,0.0,67.95655059814453,80.0,55618.125,0.0,1059.36181640625,1.0,279.7577514648437,283.54351806640625,298.65576171875,302.3311767578125,293.1499938964844,293.1499938964844,280.04998779296875,39291.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219324946403503,1.0,0.0,0.0,3.5091781616210938,3.5092012882232666,8.216826472562389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.478515625,0.0,1405.7442626953125,1895.4371337890625,0.0,2673.481689453125,0.8770012259483337,1.0,0.0,3.0,1.0,0.0
17746440,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9491462111473083,0.3006975054740906,0.2708702981472015,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9955312609672546,0.351047545671463,0.3323534429073334,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.3591052591800689,0.2499934732913971,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.967705249786377,0.3181503713130951,0.3013926148414612,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8072219491004944,0.1865304559469223,0.84199458360672,284.8993835449219,284.95001220703125,297.5017395019531,295.62847900390625,297.38092041015625,297.2821960449219,284.9032287597656,1.0,0.4323380291461944,0.7624958753585815,0.7624958753585815,1.0,1.0,-2.3966379165649414,1.066797375679016,1.3298405408859253,0.5201161503791809,0.8442797660827637,0.8442797660827637,0.0,67.95655059814453,80.0,55618.125,0.0,1059.36181640625,1.0,279.7577514648437,283.54351806640625,298.65576171875,302.3311767578125,293.1499938964844,293.1499938964844,280.04998779296875,39291.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219324946403503,1.0,0.0,0.0,3.5091781616210938,3.5092012882232666,8.216826472562389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.478515625,0.0,1405.7442626953125,1895.4371337890625,0.0,2673.481689453125,0.8770012259483337,1.0,0.0,3.0,1.0,0.0
17746500,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9478549361228944,0.3013205826282501,0.2712337672710418,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.994956910610199,0.3521627187728882,0.3332499563694,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9990000128746032,0.3601299822330475,0.2510433197021484,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9670377373695374,0.3192349076271057,0.3022772073745727,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8065443634986877,0.1870837956666946,0.8441210985183716,285.0260925292969,284.95001220703125,297.4671936035156,295.6157531738281,297.364990234375,297.2812194824219,285.0320739746094,1.0,0.4340346753597259,0.7618191838264465,0.7618191838264465,1.0,1.0,-2.4031851291656494,1.0698306560516355,1.3333544731140137,0.5214037299156189,0.931531310081482,0.931531310081482,0.0,68.45801544189453,80.0,55064.6484375,0.0,1068.5401611328125,1.0,279.9989318847656,283.6806640625,298.5877380371094,302.1114196777344,293.1499938964844,293.1499938964844,280.04998779296875,33895.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161108493804932,1.0,0.0,0.0,3.567229986190796,3.5672526359558105,8.490934533256222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.11328125,0.0,1427.6314697265625,1895.4371337890625,0.0,2619.57763671875,0.887421190738678,1.0,0.0,3.0,1.0,0.0
17746560,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.937880516052246,0.3020828366279602,0.271973192691803,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9879581928253174,0.3534024059772491,0.3344724178314209,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9936404824256896,0.3610425889492035,0.2524684071540832,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9582120180130004,0.320432186126709,0.3034627437591553,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7991372346878052,0.1877107173204422,0.8472303152084351,285.0182189941406,284.95001220703125,297.4331359863281,295.60302734375,297.3498840332031,297.2814636230469,285.0154724121094,1.0,0.437166303396225,0.7611095309257507,0.7611095309257507,1.0,1.0,-2.412313461303711,1.0740426778793335,1.3382707834243774,0.5235686302185059,0.9522382616996764,0.9522382616996764,0.0,70.69988250732422,98.0,55357.65234375,0.0,1087.896484375,1.0,280.042236328125,283.66070556640625,298.5875549316406,302.1689758300781,293.1499938964844,293.1499938964844,279.75,32529.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149071335792542,1.0,0.0,0.0,3.659298658370972,3.659322261810303,8.934885613598453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.23828125,0.0,1517.504150390625,1895.4371337890625,0.0,2608.4541015625,0.904714822769165,1.0,0.0,3.0,1.0,0.0
17746620,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8986150026321411,0.3024655878543854,0.2729134261608124,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9533877968788148,0.3549793362617492,0.3365339934825897,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9600229263305664,0.3618173599243164,0.2534534931182861,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9187803268432616,0.3219934105873108,0.3054946362972259,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7694315314292908,0.1884200125932693,0.8527588248252869,284.9017639160156,284.95001220703125,297.36688232421875,295.5777893066406,297.3157958984375,297.2734375,284.9052429199219,1.0,0.4462442398071289,0.7596902251243591,0.7596902251243591,1.0,1.0,-2.426290512084961,1.0804057121276855,1.345884919166565,0.5268024802207947,0.8518050312995911,0.8518050312995911,0.0,79.86144256591797,116.0,56019.66796875,0.0,1141.372802734375,1.0,279.7580871582031,283.5395812988281,298.6068420410156,302.3039245605469,293.1499938964844,293.1499938964844,280.04998779296875,38897.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249585032463074,1.0,0.0,0.0,3.538443088531494,3.538466691970825,8.354447800229536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.17578125,0.0,1433.579345703125,1895.4371337890625,0.0,2701.566162109375,0.8831847310066223,1.0,0.0,3.0,1.0,0.0
17746680,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8986150026321411,0.3024655878543854,0.2729134261608124,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9533877968788148,0.3549793362617492,0.3365339934825897,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9600229263305664,0.3618173599243164,0.2534534931182861,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9187803268432616,0.3219934105873108,0.3054946362972259,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7694315314292908,0.1884200125932693,0.8527588248252869,284.9017639160156,284.95001220703125,297.36688232421875,295.5777893066406,297.3157958984375,297.2734375,284.9052429199219,1.0,0.4462442398071289,0.7596902251243591,0.7596902251243591,1.0,1.0,-2.426290512084961,1.0804057121276855,1.345884919166565,0.5268024802207947,0.8518050312995911,0.8518050312995911,0.0,79.86144256591797,116.0,56019.66796875,0.0,1141.372802734375,1.0,279.7580871582031,283.5395812988281,298.6068420410156,302.3039245605469,293.1499938964844,293.1499938964844,280.04998779296875,38897.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249585032463074,1.0,0.0,0.0,3.538443088531494,3.538466691970825,8.354447800229536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.17578125,0.0,1433.579345703125,1895.4371337890625,0.0,2701.566162109375,0.8831847310066223,1.0,0.0,3.0,1.0,0.0
17746740,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8620882034301758,0.3035968542098999,0.2741598486900329,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9106826782226562,0.3570968508720398,0.3388210535049438,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9167453646659852,0.3633314371109009,0.2546869218349457,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8807786107063293,0.3240286111831665,0.3077239394187927,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7401081919670105,0.189344510436058,0.8587204217910767,285.02099609375,284.95001220703125,297.3038330078125,295.5531311035156,297.286376953125,297.27117919921875,285.01824951171875,1.0,0.4578447341918945,0.7582709789276123,0.7582709789276123,1.0,1.0,-2.44185209274292,1.0875414609909058,1.3543106317520142,0.5303502678871155,0.9621108174324036,0.9621108174324036,0.0,92.37555694580078,134.0,55744.72265625,0.0,1211.30126953125,1.0,280.0425109863281,283.6577453613281,298.5397033691406,302.1452941894531,293.1499938964844,293.1499938964844,279.75,32500.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184253573417664,1.0,0.0,0.0,3.6882362365722656,3.6882598400115967,9.076757123693824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.9931640625,0.0,1549.6689453125,1895.4371337890625,0.0,2640.9873046875,0.9111409187316896,1.0,0.0,3.0,1.0,0.0
17746800,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8620882034301758,0.3035968542098999,0.2741598486900329,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9106826782226562,0.3570968508720398,0.3388210535049438,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9167453646659852,0.3633314371109009,0.2546869218349457,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8807786107063293,0.3240286111831665,0.3077239394187927,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7401081919670105,0.189344510436058,0.8587204217910767,285.02099609375,284.95001220703125,297.3038330078125,295.5531311035156,297.286376953125,297.27117919921875,285.01824951171875,1.0,0.4578447341918945,0.7582709789276123,0.7582709789276123,1.0,1.0,-2.44185209274292,1.0875414609909058,1.3543106317520142,0.5303502678871155,0.9621108174324036,0.9621108174324036,0.0,92.37555694580078,134.0,55744.72265625,0.0,1211.30126953125,1.0,280.0425109863281,283.6577453613281,298.5397033691406,302.1452941894531,293.1499938964844,293.1499938964844,279.75,32500.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184253573417664,1.0,0.0,0.0,3.6882362365722656,3.6882598400115967,9.076757123693824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.9931640625,0.0,1549.6689453125,1895.4371337890625,0.0,2640.9873046875,0.9111409187316896,1.0,0.0,3.0,1.0,0.0
17746860,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8302519917488098,0.303729772567749,0.2751070857048034,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8751662969589233,0.3584290146827698,0.3408962190151214,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8798195123672485,0.3639539778232574,0.2557511031627655,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8479375839233398,0.3253375589847564,0.3097611963748932,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7140138149261475,0.1897972375154495,0.8642330765724182,284.8977966308594,284.95001220703125,297.2449645996094,295.5293884277344,297.2550048828125,297.2621154785156,284.9020080566406,1.0,0.4708693325519562,0.7566109299659729,0.7566109299659729,1.0,1.0,-2.4558379650115967,1.0938255786895752,1.3620123863220217,0.5335620641708374,0.8575595617294312,0.8575595617294312,0.0,107.5432586669922,137.0,56433.515625,0.0,1291.29345703125,1.0,279.75732421875,283.530029296875,298.5596923828125,302.2827453613281,293.1499938964844,293.1499938964844,280.04998779296875,38979.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286385536193848,1.0,0.0,0.0,3.5719211101531982,3.5719449520111084,8.513281954947161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.470703125,0.0,1469.8441162109375,1895.4371337890625,0.0,2735.775146484375,0.8905442357063293,1.0,0.0,3.0,1.0,0.0
17746920,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8302519917488098,0.303729772567749,0.2751070857048034,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8751662969589233,0.3584290146827698,0.3408962190151214,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8798195123672485,0.3639539778232574,0.2557511031627655,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8479375839233398,0.3253375589847564,0.3097611963748932,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7140138149261475,0.1897972375154495,0.8642330765724182,284.8977966308594,284.95001220703125,297.2449645996094,295.5293884277344,297.2550048828125,297.2621154785156,284.9020080566406,1.0,0.4708693325519562,0.7566109299659729,0.7566109299659729,1.0,1.0,-2.4558379650115967,1.0938255786895752,1.3620123863220217,0.5335620641708374,0.8575595617294312,0.8575595617294312,0.0,107.5432586669922,137.0,56433.515625,0.0,1291.29345703125,1.0,279.75732421875,283.530029296875,298.5596923828125,302.2827453613281,293.1499938964844,293.1499938964844,280.04998779296875,38979.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286385536193848,1.0,0.0,0.0,3.5719211101531982,3.5719449520111084,8.513281954947161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.470703125,0.0,1469.8441162109375,1895.4371337890625,0.0,2735.775146484375,0.8905442357063293,1.0,0.0,3.0,1.0,0.0
