time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746980,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8131985068321228,0.3046819269657135,0.2760961353778839,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8567453026771545,0.3603518903255462,0.3429057598114013,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8606687784194946,0.3653191328048706,0.2568159699440002,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8311476707458496,0.3271709680557251,0.3117066919803619,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.6981826424598694,0.1905115693807602,0.868823766708374,285.0205383300781,284.95001220703125,297.19110107421875,295.5069274902344,297.2294006347656,297.2593994140625,285.017822265625,1.0,0.4798260033130646,0.7549509406089783,0.7549509406089783,1.0,1.0,-2.468569278717041,1.0995144844055176,1.3690547943115234,0.5363645553588867,0.969413161277771,0.969413161277771,0.0,118.18549346923828,140.0,56088.953125,0.0,1351.5750732421875,1.0,280.0427551269531,283.6519775390625,298.49273681640625,302.120361328125,293.1499938964844,293.1499938964844,279.75,32624.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219245076179504,1.0,0.0,0.0,3.717179298400879,3.717203378677368,9.219774597113428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.064453125,0.0,1583.4803466796875,1895.4371337890625,0.0,2673.40771484375,0.9177598357200624,1.0,0.0,3.0,1.0,0.0
17747040,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8131985068321228,0.3046819269657135,0.2760961353778839,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8567453026771545,0.3603518903255462,0.3429057598114013,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8606687784194946,0.3653191328048706,0.2568159699440002,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8311476707458496,0.3271709680557251,0.3117066919803619,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.6981826424598694,0.1905115693807602,0.868823766708374,285.0205383300781,284.95001220703125,297.19110107421875,295.5069274902344,297.2294006347656,297.2593994140625,285.017822265625,1.0,0.4798260033130646,0.7549509406089783,0.7549509406089783,1.0,1.0,-2.468569278717041,1.0995144844055176,1.3690547943115234,0.5363645553588867,0.969413161277771,0.969413161277771,0.0,118.18549346923828,140.0,56088.953125,0.0,1351.5750732421875,1.0,280.0427551269531,283.6519775390625,298.49273681640625,302.120361328125,293.1499938964844,293.1499938964844,279.75,32624.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219245076179504,1.0,0.0,0.0,3.717179298400879,3.717203378677368,9.219774597113428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.064453125,0.0,1583.4803466796875,1895.4371337890625,0.0,2673.40771484375,0.9177598357200624,1.0,0.0,3.0,1.0,0.0
17747100,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8072365522384644,0.3048066198825836,0.2765830159187317,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8508548736572266,0.3610478341579437,0.3439033329486847,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8544707298278809,0.3656889200210571,0.2573511600494385,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8257290124893188,0.327846497297287,0.3126689791679382,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.6928443312644958,0.1907358020544052,0.8710436224937439,284.87359619140625,284.95001220703125,297.1663513183594,295.49627685546875,297.21636962890625,297.2559814453125,284.8658752441406,1.0,0.4834604561328888,0.754120945930481,0.754120945930481,1.0,1.0,-2.474823236465454,1.1022874116897583,1.3725358247756958,0.537799596786499,0.8727495074272156,0.8727495074272156,0.0,122.27760314941406,140.0,56995.65625,0.0,1376.6143798828125,1.0,279.7959899902344,283.48614501953125,298.53887939453125,302.3377685546875,293.1499938964844,293.1499938964844,279.75,36743.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292816877365112,1.0,0.0,0.0,3.700495481491089,3.700520038604736,9.137197594100144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.763671875,0.0,1595.7154541015625,1895.4371337890625,0.0,2741.759521484375,0.9148138761520386,1.0,0.0,3.0,1.0,0.0
17747160,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8012953996658325,0.3047211468219757,0.2766793072223663,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8453965187072754,0.3615513741970062,0.3445647954940796,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8486806750297546,0.3658415079116821,0.2575976252555847,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8206230401992798,0.3283423483371734,0.3133220374584198,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6877996921539307,0.1908328831195831,0.8723333477973938,284.89227294921875,284.95001220703125,297.1431884765625,295.486083984375,297.2030334472656,297.2506103515625,284.8967590332031,1.0,0.4865550100803375,0.7532745599746704,0.7532745599746704,1.0,1.0,-2.4783663749694824,1.10375714302063,1.374609112739563,0.5385217666625977,0.8598164319992065,0.8598164319992065,0.0,126.1031265258789,128.0,56709.75,0.0,1397.2196044921875,1.0,279.7571105957031,283.5203552246094,298.5146789550781,302.25616455078125,293.1499938964844,293.1499938964844,280.04998779296875,39215.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831737756729126,1.0,0.0,0.0,3.5978047847747803,3.597828865051269,8.637110795461922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.232421875,0.0,1499.583740234375,1895.4371337890625,0.0,2764.628173828125,0.8963110446929932,1.0,0.0,3.0,1.0,0.0
17747220,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8021981716156006,0.3056752979755401,0.2772530615329742,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8469188809394836,0.3634235560894012,0.3460912406444549,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8497820496559143,0.3671828508377075,0.2583246827125549,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8221275806427002,0.330121636390686,0.314781129360199,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.688755452632904,0.1915071755647659,0.8746755719184875,285.01763916015625,284.95001220703125,297.10211181640625,295.46728515625,297.1837463378906,297.2489624023437,285.01495361328125,1.0,0.4871335625648498,0.7515819072723389,0.7515819072723389,1.0,1.0,-2.486327171325684,1.1071254014968872,1.379201889038086,0.5401111841201782,0.9712201356887816,0.9712201356887816,0.0,126.15179443359376,116.0,56264.63671875,0.0,1407.5159912109375,1.0,280.0429077148437,283.6462097167969,298.4502868652344,302.0891418457031,293.1499938964844,293.1499938964844,279.75,32831.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244308233261108,1.0,0.0,0.0,3.7348248958587646,3.734848976135254,9.307515256296028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.486328125,0.0,1605.3428955078125,1895.4371337890625,0.0,2696.666015625,0.9218781590461732,1.0,0.0,3.0,1.0,0.0
17747280,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8021981716156006,0.3056752979755401,0.2772530615329742,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8469188809394836,0.3634235560894012,0.3460912406444549,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8497820496559143,0.3671828508377075,0.2583246827125549,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8221275806427002,0.330121636390686,0.314781129360199,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.688755452632904,0.1915071755647659,0.8746755719184875,285.01763916015625,284.95001220703125,297.10211181640625,295.46728515625,297.1837463378906,297.2489624023437,285.01495361328125,1.0,0.4871335625648498,0.7515819072723389,0.7515819072723389,1.0,1.0,-2.486327171325684,1.1071254014968872,1.379201889038086,0.5401111841201782,0.9712201356887816,0.9712201356887816,0.0,126.15179443359376,116.0,56264.63671875,0.0,1407.5159912109375,1.0,280.0429077148437,283.6462097167969,298.4502868652344,302.0891418457031,293.1499938964844,293.1499938964844,279.75,32831.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244308233261108,1.0,0.0,0.0,3.7348248958587646,3.734848976135254,9.307515256296028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.486328125,0.0,1605.3428955078125,1895.4371337890625,0.0,2696.666015625,0.9218781590461732,1.0,0.0,3.0,1.0,0.0
17747340,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8101176023483276,0.3057855665683746,0.2774209976196289,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8556703925132751,0.3646306693553924,0.3472560346126556,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8581493496894836,0.367739200592041,0.2587594985961914,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8303511142730713,0.331299215555191,0.3159004747867584,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6961327791213989,0.1918653845787048,0.8759523034095764,284.890625,284.95001220703125,297.0688171386719,295.45086669921875,297.1647644042969,297.2417297363281,284.89471435546875,1.0,0.4843180775642395,0.7498891949653625,0.7498891949653625,1.0,1.0,-2.4913365840911865,1.109044313430786,1.3822922706604004,0.5410563349723816,0.8604571223258972,0.8604571223258972,0.0,121.5618896484375,104.0,56807.99609375,0.0,1394.4019775390625,1.0,279.75701904296875,283.5162353515625,298.47589111328125,302.2225646972656,293.1499938964844,293.1499938964844,280.04998779296875,39336.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335604667663574,1.0,0.0,0.0,3.6082375049591056,3.608261585235596,8.687273975738208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.021484375,0.0,1511.8759765625,1895.4371337890625,0.0,2781.614501953125,0.8988063931465149,1.0,0.0,3.0,1.0,0.0
17747400,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8101176023483276,0.3057855665683746,0.2774209976196289,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8556703925132751,0.3646306693553924,0.3472560346126556,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8581493496894836,0.367739200592041,0.2587594985961914,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8303511142730713,0.331299215555191,0.3159004747867584,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6961327791213989,0.1918653845787048,0.8759523034095764,284.890625,284.95001220703125,297.0688171386719,295.45086669921875,297.1647644042969,297.2417297363281,284.89471435546875,1.0,0.4843180775642395,0.7498891949653625,0.7498891949653625,1.0,1.0,-2.4913365840911865,1.109044313430786,1.3822922706604004,0.5410563349723816,0.8604571223258972,0.8604571223258972,0.0,121.5618896484375,104.0,56807.99609375,0.0,1394.4019775390625,1.0,279.75701904296875,283.5162353515625,298.47589111328125,302.2225646972656,293.1499938964844,293.1499938964844,280.04998779296875,39336.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335604667663574,1.0,0.0,0.0,3.6082375049591056,3.608261585235596,8.687273975738208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.021484375,0.0,1511.8759765625,1895.4371337890625,0.0,2781.614501953125,0.8988063931465149,1.0,0.0,3.0,1.0,0.0
17747460,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8238304257392883,0.3068490028381347,0.277800977230072,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8714503049850464,0.3665557503700256,0.3485212326049804,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8736047148704529,0.3691537976264953,0.2593094408512115,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8448757529258728,0.3331307768821716,0.3170975148677826,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7092531323432922,0.1926284283399582,0.877208411693573,285.0166015625,284.95001220703125,297.04412841796875,295.43719482421875,297.15380859375,297.24188232421875,285.0140380859375,1.0,0.4794081449508667,0.7483207583427429,0.7483207583427429,1.0,1.0,-2.496915578842163,1.1112860441207886,1.385629653930664,0.5420613288879395,0.971025288105011,0.971025288105011,0.0,113.79808044433594,92.0,56312.68359375,0.0,1368.451904296875,1.0,280.04296875,283.6439208984375,298.41705322265625,302.0572509765625,293.1499938964844,293.1499938964844,279.75,32940.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256229758262634,1.0,0.0,0.0,3.7403392791748047,3.740363836288452,9.335021218248584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.12109375,0.0,1612.560302734375,1895.4371337890625,0.0,2707.738525390625,0.923202097415924,1.0,0.0,3.0,1.0,0.0
17747520,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8238304257392883,0.3068490028381347,0.277800977230072,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8714503049850464,0.3665557503700256,0.3485212326049804,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8736047148704529,0.3691537976264953,0.2593094408512115,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8448757529258728,0.3331307768821716,0.3170975148677826,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7092531323432922,0.1926284283399582,0.877208411693573,285.0166015625,284.95001220703125,297.04412841796875,295.43719482421875,297.15380859375,297.24188232421875,285.0140380859375,1.0,0.4794081449508667,0.7483207583427429,0.7483207583427429,1.0,1.0,-2.496915578842163,1.1112860441207886,1.385629653930664,0.5420613288879395,0.971025288105011,0.971025288105011,0.0,113.79808044433594,92.0,56312.68359375,0.0,1368.451904296875,1.0,280.04296875,283.6439208984375,298.41705322265625,302.0572509765625,293.1499938964844,293.1499938964844,279.75,32940.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256229758262634,1.0,0.0,0.0,3.7403392791748047,3.740363836288452,9.335021218248584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.12109375,0.0,1612.560302734375,1895.4371337890625,0.0,2707.738525390625,0.923202097415924,1.0,0.0,3.0,1.0,0.0
17747580,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8415623903274536,0.3070473968982696,0.2778831124305725,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8927444219589233,0.3678062260150909,0.3495509326457977,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8944972157478333,0.3697690367698669,0.259656012058258,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8646369576454163,0.3343515396118164,0.3180815577507019,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7252095937728882,0.1930724680423736,0.878029465675354,284.8912353515625,284.95001220703125,297.0290222167969,295.42657470703125,297.1437683105469,297.23614501953125,284.89532470703125,1.0,0.4732443690299988,0.7467523813247681,0.7467523813247681,1.0,1.0,-2.500843048095703,1.1126996278762815,1.3881433010101318,0.5427783131599426,0.8613032698631287,0.8613032698631287,0.0,104.62239837646484,80.0,56859.20703125,0.0,1334.2930908203125,1.0,279.7569885253906,283.514892578125,298.4494934082031,302.1969909667969,293.1499938964844,293.1499938964844,280.04998779296875,39345.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343293070793152,1.0,0.0,0.0,3.6127817630767822,3.612805843353272,8.709168923815014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.412109375,0.0,1516.933349609375,1895.4371337890625,0.0,2788.783203125,0.8998351693153381,1.0,0.0,3.0,1.0,0.0
17747640,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8415623903274536,0.3070473968982696,0.2778831124305725,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8927444219589233,0.3678062260150909,0.3495509326457977,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8944972157478333,0.3697690367698669,0.259656012058258,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8646369576454163,0.3343515396118164,0.3180815577507019,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7252095937728882,0.1930724680423736,0.878029465675354,284.8912353515625,284.95001220703125,297.0290222167969,295.42657470703125,297.1437683105469,297.23614501953125,284.89532470703125,1.0,0.4732443690299988,0.7467523813247681,0.7467523813247681,1.0,1.0,-2.500843048095703,1.1126996278762815,1.3881433010101318,0.5427783131599426,0.8613032698631287,0.8613032698631287,0.0,104.62239837646484,80.0,56859.20703125,0.0,1334.2930908203125,1.0,279.7569885253906,283.514892578125,298.4494934082031,302.1969909667969,293.1499938964844,293.1499938964844,280.04998779296875,39345.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343293070793152,1.0,0.0,0.0,3.6127817630767822,3.612805843353272,8.709168923815014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.412109375,0.0,1516.933349609375,1895.4371337890625,0.0,2788.783203125,0.8998351693153381,1.0,0.0,3.0,1.0,0.0
17747700,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.852716326713562,0.3075148463249206,0.2778811752796173,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9059208035469056,0.3686996102333069,0.3500029742717743,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.907519519329071,0.3703994452953338,0.2597816586494446,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8770762085914612,0.3352038264274597,0.3185122609138489,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7345187664031982,0.1934299618005752,0.8781945109367371,285.0247802734375,284.95001220703125,297.0253295898437,295.4225769042969,297.1419372558594,297.2358093261719,285.0302429199219,1.0,0.4697917699813843,0.7459681630134583,0.7459681630134583,1.0,1.0,-2.502246379852295,1.1131503582000732,1.3890961408615112,0.5429247617721558,0.95196533203125,0.95196533203125,0.0,99.61280059814452,80.0,56179.62890625,0.0,1314.6832275390625,1.0,280.0013427734375,283.6594543457031,298.3896179199219,301.9790954589844,293.1499938964844,293.1499938964844,280.04998779296875,34179.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279805779457092,1.0,0.0,0.0,3.662975549697876,3.662999153137207,8.952849839261035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.015625,0.0,1533.9827880859375,1895.4371337890625,0.0,2729.655029296875,0.9089487195014954,1.0,0.0,3.0,1.0,0.0
17747760,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8672308325767517,0.308170884847641,0.2782217562198639,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9239282608032228,0.3697607815265655,0.3507404625415802,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9254562854766846,0.3712219595909118,0.2601574957370758,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8928558230400085,0.3362122476100921,0.3192026317119598,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7463337779045105,0.193902775645256,0.8791031241416931,285.0181884765625,284.95001220703125,297.0243530273437,295.41943359375,297.1423645019531,297.2374267578125,285.0158996582031,1.0,0.4662798047065735,0.7452003359794617,0.7452003359794617,1.0,1.0,-2.50591254234314,1.114681839942932,1.3912307024002075,0.5436756014823914,0.973125159740448,0.973125159740448,0.0,94.12294006347656,68.0,56374.984375,0.0,1295.787109375,1.0,280.0426940917969,283.6434326171875,298.3979797363281,302.0393371582031,293.1499938964844,293.1499938964844,279.75,32937.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261315226554871,1.0,0.0,0.0,3.744495868682861,3.7445201873779297,9.355779866382364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.705078125,0.0,1617.356201171875,1895.4371337890625,0.0,2712.46435546875,0.9242772459983826,1.0,0.0,3.0,1.0,0.0
17747820,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9018187522888184,0.3084072768688202,0.2782788872718811,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9651545286178588,0.371020644903183,0.3517174422740936,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.966019868850708,0.3718551993370056,0.2604705691337585,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9323415756225586,0.3374418318271637,0.3201337158679962,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7752036452293396,0.1943923085927963,0.8798439502716064,284.8918151855469,284.95001220703125,297.0310363769531,295.4160461425781,297.1424865722656,297.23248291015625,284.8951721191406,1.0,0.4588303864002228,0.7436648011207581,0.7436648011207581,1.0,1.0,-2.5095460414886475,1.1159440279006958,1.3936021327972412,0.5443435311317444,0.8637121319770813,0.8637121319770813,0.0,83.33096313476562,71.0,56971.34375,0.0,1254.1146240234375,1.0,279.75738525390625,283.5108337402344,298.4377746582031,302.1898193359375,293.1499938964844,293.1499938964844,280.04998779296875,39149.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346256613731384,1.0,0.0,0.0,3.624526500701904,3.6245508193969727,8.765886150285951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.9208984375,0.0,1528.416259765625,1895.4371337890625,0.0,2791.546875,0.9021607637405396,1.0,0.0,3.0,1.0,0.0
17747880,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9018187522888184,0.3084072768688202,0.2782788872718811,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9651545286178588,0.371020644903183,0.3517174422740936,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.966019868850708,0.3718551993370056,0.2604705691337585,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9323415756225586,0.3374418318271637,0.3201337158679962,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7752036452293396,0.1943923085927963,0.8798439502716064,284.8918151855469,284.95001220703125,297.0310363769531,295.4160461425781,297.1424865722656,297.23248291015625,284.8951721191406,1.0,0.4588303864002228,0.7436648011207581,0.7436648011207581,1.0,1.0,-2.5095460414886475,1.1159440279006958,1.3936021327972412,0.5443435311317444,0.8637121319770813,0.8637121319770813,0.0,83.33096313476562,71.0,56971.34375,0.0,1254.1146240234375,1.0,279.75738525390625,283.5108337402344,298.4377746582031,302.1898193359375,293.1499938964844,293.1499938964844,280.04998779296875,39149.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346256613731384,1.0,0.0,0.0,3.624526500701904,3.6245508193969727,8.765886150285951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.9208984375,0.0,1528.416259765625,1895.4371337890625,0.0,2791.546875,0.9021607637405396,1.0,0.0,3.0,1.0,0.0
17747940,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9292507767677308,0.3095381557941437,0.2788044512271881,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.989431083202362,0.3729675710201263,0.3530848026275635,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9897563457489014,0.3733044266700744,0.2611073851585388,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9611899852752686,0.3392930924892425,0.3214313387870788,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7967926263809204,0.1952385753393173,0.8818848729133606,285.0223999023437,284.95001220703125,297.04998779296875,295.416748046875,297.1518249511719,297.2342224121094,285.0201110839844,1.0,0.4558500349521637,0.7421292066574097,0.7421292066574097,1.0,1.0,-2.5165882110595703,1.118860363960266,1.3977277278900146,0.5457397699356079,0.9794236421585084,0.9794236421585084,0.0,77.43959045410156,89.0,56533.66796875,0.0,1237.4456787109375,1.0,280.0430603027344,283.6424560546875,298.3946533203125,302.0426940917969,293.1499938964844,293.1499938964844,279.75,32843.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263117074966431,1.0,0.0,0.0,3.756548643112183,3.756572961807251,9.416104944648396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.115234375,0.0,1630.662841796875,1895.4371337890625,0.0,2714.138916015625,0.9268192648887634,1.0,0.0,3.0,1.0,0.0
17748000,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9292507767677308,0.3095381557941437,0.2788044512271881,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.989431083202362,0.3729675710201263,0.3530848026275635,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9897563457489014,0.3733044266700744,0.2611073851585388,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9611899852752686,0.3392930924892425,0.3214313387870788,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7967926263809204,0.1952385753393173,0.8818848729133606,285.0223999023437,284.95001220703125,297.04998779296875,295.416748046875,297.1518249511719,297.2342224121094,285.0201110839844,1.0,0.4558500349521637,0.7421292066574097,0.7421292066574097,1.0,1.0,-2.5165882110595703,1.118860363960266,1.3977277278900146,0.5457397699356079,0.9794236421585084,0.9794236421585084,0.0,77.43959045410156,89.0,56533.66796875,0.0,1237.4456787109375,1.0,280.0430603027344,283.6424560546875,298.3946533203125,302.0426940917969,293.1499938964844,293.1499938964844,279.75,32843.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263117074966431,1.0,0.0,0.0,3.756548643112183,3.756572961807251,9.416104944648396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.115234375,0.0,1630.662841796875,1895.4371337890625,0.0,2714.138916015625,0.9268192648887634,1.0,0.0,3.0,1.0,0.0
17748060,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9147769212722778,0.309685617685318,0.2793479263782501,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9786922335624696,0.3741491734981537,0.3545747101306915,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9785932898521424,0.3738568127155304,0.2617998719215393,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9481293559074402,0.3404415249824524,0.3228723108768463,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7862424254417419,0.1956644207239151,0.885119616985321,284.89453125,284.95001220703125,297.07550048828125,295.4197082519531,297.1602783203125,297.2289733886719,284.8985290527344,1.0,0.4601462185382843,0.7405346035957336,0.7405346035957336,1.0,1.0,-2.525484323501587,1.1226099729537964,1.40287446975708,0.5477200746536255,0.8718372583389282,0.8718372583389282,0.0,80.9609146118164,107.0,57286.26171875,0.0,1263.428466796875,1.0,279.7568054199219,283.5061950683594,298.4436340332031,302.2111511230469,293.1499938964844,293.1499938964844,280.04998779296875,38908.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351802229881287,1.0,0.0,0.0,3.648317813873291,3.6483423709869385,8.881343092070892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.89453125,0.0,1553.0474853515625,1895.4371337890625,0.0,2796.71875,0.9073367714881896,1.0,0.0,3.0,1.0,0.0
17748120,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9147769212722778,0.309685617685318,0.2793479263782501,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9786922335624696,0.3741491734981537,0.3545747101306915,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9785932898521424,0.3738568127155304,0.2617998719215393,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9481293559074402,0.3404415249824524,0.3228723108768463,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7862424254417419,0.1956644207239151,0.885119616985321,284.89453125,284.95001220703125,297.07550048828125,295.4197082519531,297.1602783203125,297.2289733886719,284.8985290527344,1.0,0.4601462185382843,0.7405346035957336,0.7405346035957336,1.0,1.0,-2.525484323501587,1.1226099729537964,1.40287446975708,0.5477200746536255,0.8718372583389282,0.8718372583389282,0.0,80.9609146118164,107.0,57286.26171875,0.0,1263.428466796875,1.0,279.7568054199219,283.5061950683594,298.4436340332031,302.2111511230469,293.1499938964844,293.1499938964844,280.04998779296875,38908.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351802229881287,1.0,0.0,0.0,3.648317813873291,3.6483423709869385,8.881343092070892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.89453125,0.0,1553.0474853515625,1895.4371337890625,0.0,2796.71875,0.9073367714881896,1.0,0.0,3.0,1.0,0.0
17748180,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8843237161636353,0.310629278421402,0.2802701294422149,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.94779235124588,0.3759407997131347,0.3563887476921081,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9471649527549744,0.375141978263855,0.2627602219581604,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9143481254577636,0.3421321213245392,0.3246127963066101,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7614268660545349,0.1963452398777008,0.8892801403999329,285.0299987792969,284.95001220703125,297.1012878417969,295.4228515625,297.172119140625,297.2295227050781,285.02783203125,1.0,0.4685416519641876,0.7389400005340576,0.7389400005340576,1.0,1.0,-2.5370090007781982,1.1276285648345947,1.409380316734314,0.5502644181251526,0.9942284822463988,0.9942284822463988,0.0,90.06353759765625,125.0,56936.7109375,0.0,1316.9881591796875,1.0,280.04327392578125,283.6402893066406,298.4041748046875,302.0755615234375,293.1499938964844,293.1499938964844,279.75,32699.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275559544563293,1.0,0.0,0.0,3.785883903503418,3.785908699035645,9.563742651153009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.837890625,0.0,1664.0479736328125,1895.4371337890625,0.0,2725.7060546875,0.9333783388137816,1.0,0.0,3.0,1.0,0.0
17748240,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8843237161636353,0.310629278421402,0.2802701294422149,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.94779235124588,0.3759407997131347,0.3563887476921081,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9471649527549744,0.375141978263855,0.2627602219581604,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9143481254577636,0.3421321213245392,0.3246127963066101,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7614268660545349,0.1963452398777008,0.8892801403999329,285.0299987792969,284.95001220703125,297.1012878417969,295.4228515625,297.172119140625,297.2295227050781,285.02783203125,1.0,0.4685416519641876,0.7389400005340576,0.7389400005340576,1.0,1.0,-2.5370090007781982,1.1276285648345947,1.409380316734314,0.5502644181251526,0.9942284822463988,0.9942284822463988,0.0,90.06353759765625,125.0,56936.7109375,0.0,1316.9881591796875,1.0,280.04327392578125,283.6402893066406,298.4041748046875,302.0755615234375,293.1499938964844,293.1499938964844,279.75,32699.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275559544563293,1.0,0.0,0.0,3.785883903503418,3.785908699035645,9.563742651153009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.837890625,0.0,1664.0479736328125,1895.4371337890625,0.0,2725.7060546875,0.9333783388137816,1.0,0.0,3.0,1.0,0.0
17748300,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8681470155715942,0.3107204437255859,0.2808140516281128,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9285016059875488,0.3765484988689422,0.357393354177475,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9276065826416016,0.3754471242427826,0.2633171677589416,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8970529437065125,0.3427130877971649,0.3255757689476013,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7482680082321167,0.1965290457010269,0.891727864742279,284.88214111328125,284.95001220703125,297.11431884765625,295.424560546875,297.1766967773437,297.2273864746094,284.8741149902344,1.0,0.4737968742847442,0.738142728805542,0.738142728805542,1.0,1.0,-2.543640613555908,1.130533218383789,1.4131073951721191,0.5518328547477722,0.9000815153121948,0.9000815153121948,0.0,96.05477905273438,125.0,57978.8203125,0.0,1351.2850341796875,1.0,279.7943725585937,283.4695739746094,298.4639587402344,302.3135681152344,293.1499938964844,293.1499938964844,279.75,36179.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346647620201111,1.0,0.0,0.0,3.781230926513672,3.7812561988830566,9.540248129269455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.21875,0.0,1685.517333984375,1895.4371337890625,0.0,2791.9111328125,0.9328616857528688,1.0,0.0,3.0,1.0,0.0
17748360,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8513071537017822,0.3105400800704956,0.2809733152389526,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9080855846405028,0.3769136071205139,0.3580736219882965,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9069903492927552,0.3754793107509613,0.2635926306247711,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8794035911560059,0.3430665135383606,0.3262426555156708,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7347304224967957,0.1965472251176834,0.8933494091033936,284.8912353515625,284.95001220703125,297.1274108886719,295.4263000488281,297.17999267578125,297.2227783203125,284.8952941894531,1.0,0.4793969988822937,0.7372494339942932,0.7372494339942932,1.0,1.0,-2.547732353210449,1.132195234298706,1.4155372381210327,0.552714467048645,0.882022500038147,0.882022500038147,0.0,103.0897216796875,143.0,57791.578125,0.0,1387.029296875,1.0,279.7565002441406,283.4916381835937,298.4538879394531,302.2539367675781,293.1499938964844,293.1499938964844,280.04998779296875,38699.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837123453617096,1.0,0.0,0.0,3.694223642349243,3.6942484378814697,9.106251468438132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.4091796875,0.0,1603.3704833984375,1895.4371337890625,0.0,2814.8515625,0.9171682596206664,1.0,0.0,3.0,1.0,0.0
17748420,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8238379955291748,0.3112795054912567,0.2819107472896576,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8766249418258667,0.3785123527050018,0.3599209785461426,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8752139210700989,0.3765705823898315,0.2645747363567352,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8500821590423584,0.3445582985877991,0.3280119299888611,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7112746238708496,0.1970105767250061,0.8975897431373596,285.0338134765625,284.95001220703125,297.1539306640625,295.4300842285156,297.1914367675781,297.2220764160156,285.0321044921875,1.0,0.4915677607059479,0.7354628443717957,0.7354628443717957,1.0,1.0,-2.5594725608825684,1.1372337341308594,1.4222389459609983,0.5552511811256409,1.0,1.0,0.0,118.09717559814452,161.0,57392.23046875,0.0,1467.636962890625,1.0,280.0435485839844,283.63385009765625,298.4127502441406,302.1141357421875,293.1499938964844,293.1499938964844,279.75,32924.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297759294509888,1.0,0.0,0.0,3.822692632675171,3.822717905044556,9.750615390657913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.9560546875,0.0,1709.81787109375,1895.4371337890625,0.0,2746.35986328125,0.9418129920959472,1.0,0.0,3.0,1.0,0.0
17748480,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8238379955291748,0.3112795054912567,0.2819107472896576,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8766249418258667,0.3785123527050018,0.3599209785461426,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8752139210700989,0.3765705823898315,0.2645747363567352,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8500821590423584,0.3445582985877991,0.3280119299888611,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7112746238708496,0.1970105767250061,0.8975897431373596,285.0338134765625,284.95001220703125,297.1539306640625,295.4300842285156,297.1914367675781,297.2220764160156,285.0321044921875,1.0,0.4915677607059479,0.7354628443717957,0.7354628443717957,1.0,1.0,-2.5594725608825684,1.1372337341308594,1.4222389459609983,0.5552511811256409,1.0,1.0,0.0,118.09717559814452,161.0,57392.23046875,0.0,1467.636962890625,1.0,280.0435485839844,283.63385009765625,298.4127502441406,302.1141357421875,293.1499938964844,293.1499938964844,279.75,32924.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297759294509888,1.0,0.0,0.0,3.822692632675171,3.822717905044556,9.750615390657913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.9560546875,0.0,1709.81787109375,1895.4371337890625,0.0,2746.35986328125,0.9418129920959472,1.0,0.0,3.0,1.0,0.0
17748540,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7984510064125061,0.3110290169715881,0.2826043665409088,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8499273657798767,0.3793211281299591,0.3615958392620086,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8482138514518738,0.3767455220222473,0.2654017508029938,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.825538694858551,0.3453190922737121,0.3296239674091339,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6881224513053894,0.1970244795083999,0.9014894962310792,284.89019775390625,284.95001220703125,297.1808776855469,295.4342041015625,297.19927978515625,297.2145690917969,284.8930053710937,1.0,0.5044393539428711,0.7336762547492981,0.7336762547492981,1.0,1.0,-2.569941997528076,1.1416219472885132,1.428320050239563,0.5575953125953674,0.8930467963218689,0.8930467963218689,0.0,134.81268310546875,149.0,58316.2734375,0.0,1554.7203369140625,1.0,279.7571105957031,283.4774475097656,298.4613647460937,302.2942810058594,293.1499938964844,293.1499938964844,280.04998779296875,38407.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393078446388245,1.0,0.0,0.0,3.743618249893189,3.743643522262573,9.351394396617252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.935546875,0.0,1658.3109130859375,1895.4371337890625,0.0,2835.249267578125,0.9278014302253724,1.0,0.0,3.0,1.0,0.0
17748600,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7984510064125061,0.3110290169715881,0.2826043665409088,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8499273657798767,0.3793211281299591,0.3615958392620086,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8482138514518738,0.3767455220222473,0.2654017508029938,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.825538694858551,0.3453190922737121,0.3296239674091339,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6881224513053894,0.1970244795083999,0.9014894962310792,284.89019775390625,284.95001220703125,297.1808776855469,295.4342041015625,297.19927978515625,297.2145690917969,284.8930053710937,1.0,0.5044393539428711,0.7336762547492981,0.7336762547492981,1.0,1.0,-2.569941997528076,1.1416219472885132,1.428320050239563,0.5575953125953674,0.8930467963218689,0.8930467963218689,0.0,134.81268310546875,149.0,58316.2734375,0.0,1554.7203369140625,1.0,279.7571105957031,283.4774475097656,298.4613647460937,302.2942810058594,293.1499938964844,293.1499938964844,280.04998779296875,38407.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393078446388245,1.0,0.0,0.0,3.743618249893189,3.743643522262573,9.351394396617252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.935546875,0.0,1658.3109130859375,1895.4371337890625,0.0,2835.249267578125,0.9278014302253724,1.0,0.0,3.0,1.0,0.0
17748660,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.7913978099822998,0.3116968870162964,0.2830928862094879,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8434751629829407,0.380815714597702,0.362950325012207,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8414168357849121,0.3777182400226593,0.2660131752490997,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8194363713264465,0.3466783761978149,0.3308795988559723,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.6818768978118896,0.1973563730716705,0.9032741785049438,285.034423828125,284.95001220703125,297.20831298828125,295.43878173828125,297.2110595703125,297.2137451171875,285.0333557128906,1.0,0.5082221627235413,0.7318360209465027,0.7318360209465027,1.0,1.0,-2.576543092727661,1.1441519260406494,1.4323911666870115,0.5588405728340149,1.0,1.0,0.0,140.25074768066406,137.0,57739.34375,0.0,1587.5870361328125,1.0,280.04351806640625,283.6263427734375,298.4207763671875,302.1472473144531,293.1499938964844,293.1499938964844,279.75,33443.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318827748298645,1.0,0.0,0.0,3.85275936126709,3.852785110473633,9.904603075483465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.5986328125,0.0,1750.471435546875,1895.4371337890625,0.0,2765.9794921875,0.9489030838012696,1.0,0.0,3.0,1.0,0.0
17748720,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.7913978099822998,0.3116968870162964,0.2830928862094879,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8434751629829407,0.380815714597702,0.362950325012207,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8414168357849121,0.3777182400226593,0.2660131752490997,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8194363713264465,0.3466783761978149,0.3308795988559723,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.6818768978118896,0.1973563730716705,0.9032741785049438,285.034423828125,284.95001220703125,297.20831298828125,295.43878173828125,297.2110595703125,297.2137451171875,285.0333557128906,1.0,0.5082221627235413,0.7318360209465027,0.7318360209465027,1.0,1.0,-2.576543092727661,1.1441519260406494,1.4323911666870115,0.5588405728340149,1.0,1.0,0.0,140.25074768066406,137.0,57739.34375,0.0,1587.5870361328125,1.0,280.04351806640625,283.6263427734375,298.4207763671875,302.1472473144531,293.1499938964844,293.1499938964844,279.75,33443.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318827748298645,1.0,0.0,0.0,3.85275936126709,3.852785110473633,9.904603075483465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.5986328125,0.0,1750.471435546875,1895.4371337890625,0.0,2765.9794921875,0.9489030838012696,1.0,0.0,3.0,1.0,0.0
17748780,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7939195036888123,0.3115623891353607,0.2831773459911346,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8466031551361084,0.3816570341587066,0.3639149367809295,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8440954685211182,0.3778907656669616,0.2662958204746246,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8224015831947327,0.3474127352237701,0.3317326605319977,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6841660737991333,0.1973797231912613,0.9036779403686525,284.8863220214844,284.95001220703125,297.2362976074219,295.4438171386719,297.2200012207031,297.2074584960937,284.88922119140625,1.0,0.5072553157806396,0.7299957275390625,0.7299957275390625,1.0,1.0,-2.579662084579468,1.1449863910675049,1.434675693511963,0.559284508228302,0.8961208462715149,0.8961208462715149,0.0,138.6439208984375,125.0,58543.75390625,0.0,1584.8060302734375,1.0,279.7566833496094,283.4670715332031,298.4682312011719,302.3183898925781,293.1499938964844,293.1499938964844,280.04998779296875,38644.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407808542251587,1.0,0.0,0.0,3.768107891082764,3.768133401870728,9.474142643739468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.0400390625,0.0,1689.0074462890625,1895.4371337890625,0.0,2849.01171875,0.9335408210754396,1.0,0.0,3.0,1.0,0.0
