time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748840,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7939195036888123,0.3115623891353607,0.2831773459911346,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8466031551361084,0.3816570341587066,0.3639149367809295,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8440954685211182,0.3778907656669616,0.2662958204746246,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8224015831947327,0.3474127352237701,0.3317326605319977,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6841660737991333,0.1973797231912613,0.9036779403686525,284.8863220214844,284.95001220703125,297.2362976074219,295.4438171386719,297.2200012207031,297.2074584960937,284.88922119140625,1.0,0.5072553157806396,0.7299957275390625,0.7299957275390625,1.0,1.0,-2.579662084579468,1.1449863910675049,1.434675693511963,0.559284508228302,0.8961208462715149,0.8961208462715149,0.0,138.6439208984375,125.0,58543.75390625,0.0,1584.8060302734375,1.0,279.7566833496094,283.4670715332031,298.4682312011719,302.3183898925781,293.1499938964844,293.1499938964844,280.04998779296875,38644.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407808542251587,1.0,0.0,0.0,3.768107891082764,3.768133401870728,9.474142643739468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.0400390625,0.0,1689.0074462890625,1895.4371337890625,0.0,2849.01171875,0.9335408210754396,1.0,0.0,3.0,1.0,0.0
17748900,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7974474430084229,0.3118645846843719,0.2831039130687713,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8504488468170166,0.3823467493057251,0.3642579019069671,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8476747870445251,0.3782792687416076,0.2663185894489288,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8259963393211365,0.3480091989040375,0.3320108354091644,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.6872913837432861,0.1975245028734207,0.903331220149994,285.0277709960937,284.95001220703125,297.25048828125,295.446533203125,297.2259216308594,297.2066955566406,285.0339050292969,1.0,0.5055361390113831,0.7290756106376648,0.7290756106376648,1.0,1.0,-2.5799269676208496,1.1447992324829102,1.4351277351379397,0.559090793132782,0.9913913607597352,0.9913913607597352,0.0,136.1759490966797,125.0,57747.30859375,0.0,1574.3209228515625,1.0,280.0048828125,283.6231689453125,298.4149475097656,302.1013488769531,293.1499938964844,293.1499938964844,280.04998779296875,34413.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345637321472168,1.0,0.0,0.0,3.805389165878296,3.8054144382476807,9.662542197474977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.3896484375,0.0,1700.63623046875,1895.4371337890625,0.0,2790.968994140625,0.9408776164054872,1.0,0.0,3.0,1.0,0.0
17748960,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8032904267311096,0.3124348223209381,0.2834085524082184,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8565528392791748,0.3832703828811645,0.3649148643016815,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8535202741622925,0.3789226710796356,0.2666073739528656,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8316331505775452,0.3488147556781769,0.3325650691986084,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.6923738121986389,0.1978226900100708,0.903741419315338,285.0326232910156,284.95001220703125,297.2648620605469,295.44940185546875,297.2333068847656,297.20849609375,285.0318298339844,1.0,0.503372073173523,0.7282228469848633,0.7282228469848633,1.0,1.0,-2.5825858116149902,1.145771026611328,1.4368149042129517,0.5595364570617676,1.0,1.0,0.0,132.58897399902344,113.0,57870.44140625,0.0,1562.177490234375,1.0,280.0434875488281,283.6199035644531,298.4281921386719,302.1636657714844,293.1499938964844,293.1499938964844,279.75,33703.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326876759529114,1.0,0.0,0.0,3.867975234985352,3.868000984191896,9.982991286960896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.4521484375,0.0,1771.2613525390625,1895.4371337890625,0.0,2773.479248046875,0.9525833129882812,1.0,0.0,3.0,1.0,0.0
17749020,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8164090514183044,0.3124880790710449,0.2834278643131256,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8712566494941711,0.3842380940914154,0.365744948387146,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8675768375396729,0.3791657090187073,0.2667500674724579,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8450589179992676,0.349606990814209,0.3332149982452392,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7044489979743958,0.1979771107435226,0.9035013914108276,284.884033203125,284.95001220703125,297.2940979003906,295.4555358886719,297.2437438964844,297.2039489746094,284.8874206542969,1.0,0.4978208243846893,0.726517379283905,0.726517379283905,1.0,1.0,-2.584277868270874,1.14595365524292,1.4383243322372437,0.5596240758895874,0.8968515992164612,0.8968515992164612,0.0,124.33391571044922,101.0,58650.6015625,0.0,1528.125732421875,1.0,279.7558898925781,283.4608154296875,298.4781799316406,302.3349609375,293.1499938964844,293.1499938964844,280.04998779296875,38785.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411327004432678,1.0,0.0,0.0,3.780041456222534,3.780067205429077,9.534247169540322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.4521484375,0.0,1704.2982177734375,1895.4371337890625,0.0,2852.2998046875,0.9362764954566956,1.0,0.0,3.0,1.0,0.0
17749080,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8164090514183044,0.3124880790710449,0.2834278643131256,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8712566494941711,0.3842380940914154,0.365744948387146,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8675768375396729,0.3791657090187073,0.2667500674724579,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8450589179992676,0.349606990814209,0.3332149982452392,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7044489979743958,0.1979771107435226,0.9035013914108276,284.884033203125,284.95001220703125,297.2940979003906,295.4555358886719,297.2437438964844,297.2039489746094,284.8874206542969,1.0,0.4978208243846893,0.726517379283905,0.726517379283905,1.0,1.0,-2.584277868270874,1.14595365524292,1.4383243322372437,0.5596240758895874,0.8968515992164612,0.8968515992164612,0.0,124.33391571044922,101.0,58650.6015625,0.0,1528.125732421875,1.0,279.7558898925781,283.4608154296875,298.4781799316406,302.3349609375,293.1499938964844,293.1499938964844,280.04998779296875,38785.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411327004432678,1.0,0.0,0.0,3.780041456222534,3.780067205429077,9.534247169540322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.4521484375,0.0,1704.2982177734375,1895.4371337890625,0.0,2852.2998046875,0.9362764954566956,1.0,0.0,3.0,1.0,0.0
17749140,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8336777091026306,0.3134878575801849,0.2836354672908783,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8919358849525452,0.3859487473964691,0.3666860461235046,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8875751495361328,0.3802600502967834,0.2669892311096191,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8641098737716675,0.3510645031929016,0.3339426517486572,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.7202339172363281,0.1985329389572143,0.903357982635498,285.0343017578125,284.95001220703125,297.3240051269531,295.4623107910156,297.25836181640625,297.206298828125,285.0337829589844,1.0,0.4912006258964538,0.724811851978302,0.724811851978302,1.0,1.0,-2.5866408348083496,1.146479249000549,1.4401614665985107,0.5597230792045593,1.0,1.0,0.0,114.37555694580078,89.0,57953.75,0.0,1487.4263916015625,1.0,280.0434265136719,283.61767578125,298.44000244140625,302.1806640625,293.1499938964844,293.1499938964844,279.75,33863.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327598571777344,1.0,0.0,0.0,3.87533974647522,3.875365495681762,1.0021041134677944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.4208984375,0.0,1781.6434326171875,1895.4371337890625,0.0,2774.152099609375,0.9543423652648926,1.0,0.0,3.0,1.0,0.0
17749200,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8336777091026306,0.3134878575801849,0.2836354672908783,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8919358849525452,0.3859487473964691,0.3666860461235046,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8875751495361328,0.3802600502967834,0.2669892311096191,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8641098737716675,0.3510645031929016,0.3339426517486572,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.7202339172363281,0.1985329389572143,0.903357982635498,285.0343017578125,284.95001220703125,297.3240051269531,295.4623107910156,297.25836181640625,297.206298828125,285.0337829589844,1.0,0.4912006258964538,0.724811851978302,0.724811851978302,1.0,1.0,-2.5866408348083496,1.146479249000549,1.4401614665985107,0.5597230792045593,1.0,1.0,0.0,114.37555694580078,89.0,57953.75,0.0,1487.4263916015625,1.0,280.0434265136719,283.61767578125,298.44000244140625,302.1806640625,293.1499938964844,293.1499938964844,279.75,33863.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327598571777344,1.0,0.0,0.0,3.87533974647522,3.875365495681762,1.0021041134677944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.4208984375,0.0,1781.6434326171875,1895.4371337890625,0.0,2774.152099609375,0.9543423652648926,1.0,0.0,3.0,1.0,0.0
17749260,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8554937243461609,0.3136191666126251,0.2836468815803528,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.918957531452179,0.3869785964488983,0.3674907684326172,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9133377075195312,0.3805558085441589,0.2671023607254028,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8886948823928833,0.3519023358821869,0.3345469236373901,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.73850017786026,0.1987768411636352,0.9031153321266174,284.88690185546875,284.95001220703125,297.35467529296875,295.4697265625,297.2699279785156,297.20269775390625,284.8898010253906,1.0,0.4839908182621002,0.7231340408325195,0.7231340408325195,1.0,1.0,-2.5881989002227783,1.146592378616333,1.4416066408157349,0.5597544312477112,0.900461733341217,0.900461733341217,0.0,103.83880615234376,77.0,58756.25,0.0,1443.0281982421875,1.0,279.75653076171875,283.4585876464844,298.49127197265625,302.3541259765625,293.1499938964844,293.1499938964844,279.45001220703125,38692.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410413861274719,1.0,0.0,0.0,3.790290355682373,3.790316343307495,9.58601845013618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10270.484375,0.0,1715.8438720703125,1895.4371337890625,0.0,2851.4462890625,0.938527286052704,1.0,0.0,3.0,1.0,0.0
17749320,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8554937243461609,0.3136191666126251,0.2836468815803528,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.918957531452179,0.3869785964488983,0.3674907684326172,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9133377075195312,0.3805558085441589,0.2671023607254028,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8886948823928833,0.3519023358821869,0.3345469236373901,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.73850017786026,0.1987768411636352,0.9031153321266174,284.88690185546875,284.95001220703125,297.35467529296875,295.4697265625,297.2699279785156,297.20269775390625,284.8898010253906,1.0,0.4839908182621002,0.7231340408325195,0.7231340408325195,1.0,1.0,-2.5881989002227783,1.146592378616333,1.4416066408157349,0.5597544312477112,0.900461733341217,0.900461733341217,0.0,103.83880615234376,77.0,58756.25,0.0,1443.0281982421875,1.0,279.75653076171875,283.4585876464844,298.49127197265625,302.3541259765625,293.1499938964844,293.1499938964844,279.45001220703125,38692.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410413861274719,1.0,0.0,0.0,3.790290355682373,3.790316343307495,9.58601845013618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10270.484375,0.0,1715.8438720703125,1895.4371337890625,0.0,2851.4462890625,0.938527286052704,1.0,0.0,3.0,1.0,0.0
17749380,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8832765817642212,0.3136297166347503,0.2831667959690094,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9540042877197266,0.3878348767757416,0.3678139448165893,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9477214217185974,0.3806760013103485,0.2668187022209167,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.920275628566742,0.3525689244270324,0.33470019698143,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7613921165466309,0.1988781690597534,0.901468813419342,284.88623046875,284.95001220703125,297.3861694335937,295.4779052734375,297.2811584472656,297.19781494140625,284.8893127441406,1.0,0.4760991930961609,0.7214561700820923,0.7214561700820923,1.0,1.0,-2.5858747959136963,1.1448643207550049,1.4410104751586914,0.5587064027786255,0.8302607536315918,0.8302607536315918,0.0,93.13592529296876,65.0,58723.0703125,0.0,1392.79052734375,1.0,279.4577941894531,283.4468078613281,298.48223876953125,302.3534851074219,293.1499938964844,293.1499938964844,279.75,41559.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446078896522522,1.0,0.0,0.0,3.5170609951019287,3.517084836959839,8.253783789768931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.7001953125,0.0,1430.32080078125,1895.4371337890625,0.0,2884.79541015625,0.8814064264297485,1.0,0.0,3.0,1.0,0.0
17749440,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8832765817642212,0.3136297166347503,0.2831667959690094,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9540042877197266,0.3878348767757416,0.3678139448165893,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9477214217185974,0.3806760013103485,0.2668187022209167,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.920275628566742,0.3525689244270324,0.33470019698143,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7613921165466309,0.1988781690597534,0.901468813419342,284.88623046875,284.95001220703125,297.3861694335937,295.4779052734375,297.2811584472656,297.19781494140625,284.8893127441406,1.0,0.4760991930961609,0.7214561700820923,0.7214561700820923,1.0,1.0,-2.5858747959136963,1.1448643207550049,1.4410104751586914,0.5587064027786255,0.8302607536315918,0.8302607536315918,0.0,93.13592529296876,65.0,58723.0703125,0.0,1392.79052734375,1.0,279.4577941894531,283.4468078613281,298.48223876953125,302.3534851074219,293.1499938964844,293.1499938964844,279.75,41559.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446078896522522,1.0,0.0,0.0,3.5170609951019287,3.517084836959839,8.253783789768931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.7001953125,0.0,1430.32080078125,1895.4371337890625,0.0,2884.79541015625,0.8814064264297485,1.0,0.0,3.0,1.0,0.0
17749500,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.902485191822052,0.3142019510269165,0.2832386791706085,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9747262597084044,0.3887290358543396,0.3682276010513305,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9688620567321776,0.3812725245952606,0.2668971419334411,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.943114697933197,0.3533275723457336,0.3350030481815338,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.777436375617981,0.1991822719573974,0.9012075662612916,285.0147705078125,284.95001220703125,297.4022216796875,295.4822692871094,297.2892761230469,297.1995849609375,285.0188293457031,1.0,0.4720798134803772,0.7206172943115234,0.7206172943115234,1.0,1.0,-2.586597442626953,1.144905924797058,1.4416913986206057,0.5586091876029968,0.9150018692016602,0.9150018692016602,0.0,87.34134674072266,65.0,58066.93359375,0.0,1368.18798828125,1.0,279.69842529296875,283.58526611328125,298.4333190917969,302.13970947265625,293.1499938964844,293.1499938964844,279.75,35030.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836717963218689,1.0,0.0,0.0,3.564716100692749,3.5647389888763428,8.478971267322777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.6796875,0.0,1433.255126953125,1895.4371337890625,0.0,2811.06689453125,0.8878595232963562,1.0,0.0,3.0,1.0,0.0
17749560,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.92923766374588,0.3148861527442932,0.2836150527000427,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9962529540061952,0.3897453248500824,0.3689211010932922,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9913200736045836,0.3819995522499084,0.2672102749347687,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9695988893508912,0.3542026579380035,0.3355636298656463,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7981901168823242,0.1995835751295089,0.9017269015312196,285.0048828125,284.95001220703125,297.4184875488281,295.48681640625,297.2982177734375,297.20269775390625,285.00323486328125,1.0,0.4681281149387359,0.7198140025138855,0.7198140025138855,1.0,1.0,-2.589528083801269,1.1460026502609253,1.443525314331055,0.5591140985488892,0.9295356273651124,0.9295356273651124,0.0,81.24732208251953,83.0,58247.9609375,0.0,1345.0950927734375,1.0,279.7419128417969,283.5693054199219,298.4535217285156,302.2092590332031,293.1499938964844,293.1499938964844,279.45001220703125,33580.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339142799377441,1.0,0.0,0.0,3.638747453689575,3.638770818710327,8.834807658786303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.384765625,0.0,1502.6357421875,1895.4371337890625,0.0,2784.913330078125,0.9008908271789552,1.0,0.0,3.0,1.0,0.0
17749620,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9283480644226074,0.31513512134552,0.2841048538684845,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.996417999267578,0.3915809392929077,0.3707179129123688,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.990829586982727,0.3826344609260559,0.2678262293338775,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.9692999124526978,0.3551316261291504,0.3366523683071136,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7976815104484558,0.1999082863330841,0.9038265943527222,284.91961669921875,284.95001220703125,297.4517517089844,295.4965515136719,297.31280517578125,297.2025756835937,284.92352294921875,1.0,0.4691678881645202,0.7182075381278992,0.7182075381278992,1.0,1.0,-2.5897104740142822,1.1453914642333984,1.4443190097808838,0.559123158454895,0.8486044406890869,0.8486044406890869,0.0,81.59777069091797,101.0,58666.8984375,0.0,1350.58740234375,1.0,279.4578857421875,283.476318359375,298.5086364746094,302.3619689941406,293.1499938964844,293.1499938964844,279.75,39161.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404572010040283,1.0,0.0,0.0,3.489763259887696,3.489786386489868,8.12615724044008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.3076171875,0.0,1384.7135009765625,1895.4371337890625,0.0,2845.987060546875,0.8733827471733093,1.0,0.0,3.0,1.0,0.0
17749680,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9283480644226074,0.31513512134552,0.2841048538684845,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.996417999267578,0.3915809392929077,0.3707179129123688,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.990829586982727,0.3826344609260559,0.2678262293338775,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.9692999124526978,0.3551316261291504,0.3366523683071136,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7976815104484558,0.1999082863330841,0.9038265943527222,284.91961669921875,284.95001220703125,297.4517517089844,295.4965515136719,297.31280517578125,297.2025756835937,284.92352294921875,1.0,0.4691678881645202,0.7182075381278992,0.7182075381278992,1.0,1.0,-2.5897104740142822,1.1453914642333984,1.4443190097808838,0.559123158454895,0.8486044406890869,0.8486044406890869,0.0,81.59777069091797,101.0,58666.8984375,0.0,1350.58740234375,1.0,279.4578857421875,283.476318359375,298.5086364746094,302.3619689941406,293.1499938964844,293.1499938964844,279.75,39161.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404572010040283,1.0,0.0,0.0,3.489763259887696,3.489786386489868,8.12615724044008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.3076171875,0.0,1384.7135009765625,1895.4371337890625,0.0,2845.987060546875,0.8733827471733093,1.0,0.0,3.0,1.0,0.0
17749740,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8474820852279663,0.3158363699913025,0.2858156859874725,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.911610782146454,0.3936571180820465,0.3732788860797882,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9038297533988952,0.384307861328125,0.2692530453205108,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8815409541130066,0.3563275337219238,0.3389528691768646,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7321622371673584,0.2002347409725189,0.9111559391021729,285.01080322265625,284.95001220703125,297.4859619140625,295.5071716308594,297.3277587890625,297.2037658691406,284.9812927246094,1.0,0.4711955785751343,0.7166010141372681,0.7166010141372681,1.0,1.0,-2.482295513153076,1.0913748741149902,1.390920639038086,0.5418480634689331,0.944902002811432,0.944902002811432,0.0,105.4878387451172,119.0,57187.08984375,0.0,1385.43896484375,1.0,279.7414855957031,283.5413513183594,298.4877319335937,302.25701904296875,293.1499938964844,293.1499938964844,279.45001220703125,32715.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328951597213745,1.0,0.0,0.0,3.651984691619873,3.652008056640625,8.899204431145336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.1982421875,0.0,1510.791748046875,1895.4371337890625,0.0,2775.412841796875,0.903303325176239,1.0,0.0,3.0,1.0,0.0
17749800,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8474820852279663,0.3158363699913025,0.2858156859874725,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.911610782146454,0.3936571180820465,0.3732788860797882,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9038297533988952,0.384307861328125,0.2692530453205108,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8815409541130066,0.3563275337219238,0.3389528691768646,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7321622371673584,0.2002347409725189,0.9111559391021729,285.01080322265625,284.95001220703125,297.4859619140625,295.5071716308594,297.3277587890625,297.2037658691406,284.9812927246094,1.0,0.4711955785751343,0.7166010141372681,0.7166010141372681,1.0,1.0,-2.482295513153076,1.0913748741149902,1.390920639038086,0.5418480634689331,0.944902002811432,0.944902002811432,0.0,105.4878387451172,119.0,57187.08984375,0.0,1385.43896484375,1.0,279.7414855957031,283.5413513183594,298.4877319335937,302.25701904296875,293.1499938964844,293.1499938964844,279.45001220703125,32715.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328951597213745,1.0,0.0,0.0,3.651984691619873,3.652008056640625,8.899204431145336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.1982421875,0.0,1510.791748046875,1895.4371337890625,0.0,2775.412841796875,0.903303325176239,1.0,0.0,3.0,1.0,0.0
17749860,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8715023994445801,0.316041350364685,0.2856214344501495,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9430698156356812,0.3941642343997955,0.3741583526134491,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9340895414352416,0.38419109582901,0.2695469856262207,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9084378480911256,0.3572829663753509,0.3394036889076233,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7519405484199524,0.2006175816059112,0.910435676574707,284.9095764160156,284.95001220703125,297.52117919921875,295.5186767578125,297.3424987792969,297.20068359375,284.9129333496094,1.0,0.4855908751487732,0.7158029675483704,0.7158029675483704,1.0,1.0,-2.6161458492279053,1.1571192741394043,1.459026575088501,0.5647342205047607,0.8574926853179932,0.8574926853179932,0.0,99.20555114746094,137.0,59349.09765625,0.0,1459.647705078125,1.0,279.45758056640625,283.4526062011719,298.5428161621094,302.440185546875,293.1499938964844,293.1499938964844,279.75,38424.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413344621658325,1.0,0.0,0.0,3.548247814178467,3.5482711791992188,8.4008098610866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.7841796875,0.0,1440.5167236328125,1895.4371337890625,0.0,2854.185546875,0.8847553133964539,1.0,0.0,3.0,1.0,0.0
17749920,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8715023994445801,0.316041350364685,0.2856214344501495,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9430698156356812,0.3941642343997955,0.3741583526134491,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9340895414352416,0.38419109582901,0.2695469856262207,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9084378480911256,0.3572829663753509,0.3394036889076233,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7519405484199524,0.2006175816059112,0.910435676574707,284.9095764160156,284.95001220703125,297.52117919921875,295.5186767578125,297.3424987792969,297.20068359375,284.9129333496094,1.0,0.4855908751487732,0.7158029675483704,0.7158029675483704,1.0,1.0,-2.6161458492279053,1.1571192741394043,1.459026575088501,0.5647342205047607,0.8574926853179932,0.8574926853179932,0.0,99.20555114746094,137.0,59349.09765625,0.0,1459.647705078125,1.0,279.45758056640625,283.4526062011719,298.5428161621094,302.440185546875,293.1499938964844,293.1499938964844,279.75,38424.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413344621658325,1.0,0.0,0.0,3.548247814178467,3.5482711791992188,8.4008098610866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.7841796875,0.0,1440.5167236328125,1895.4371337890625,0.0,2854.185546875,0.8847553133964539,1.0,0.0,3.0,1.0,0.0
17749980,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8402993083000183,0.3167304694652557,0.2865533232688904,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9039759039878844,0.3953721821308136,0.3755870759487152,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8957986235618591,0.3848033845424652,0.2701756954193115,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8745219707489014,0.3584993779659271,0.3409326374530792,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7262955904006958,0.2009561210870742,0.9141542315483092,285.02197265625,284.95001220703125,297.5574645996094,295.5311584472656,297.3583068847656,297.2001037597656,285.01953125,1.0,0.4970079958438873,0.7150049209594727,0.7150049209594727,1.0,1.0,-2.626037120819092,1.1615182161331177,1.464518904685974,0.5669767260551453,0.966580092906952,0.966580092906952,0.0,113.67047119140624,155.0,59127.28515625,0.0,1537.67919921875,1.0,279.7425537109375,283.5650329589844,298.51568603515625,302.32586669921875,293.1499938964844,293.1499938964844,279.45001220703125,32474.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345658183097839,1.0,0.0,0.0,3.69985294342041,3.69987678527832,9.134025162893522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10298.9794921875,0.0,1562.6072998046875,1895.4371337890625,0.0,2790.98828125,0.9137423038482666,1.0,0.0,3.0,1.0,0.0
17750040,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8402993083000183,0.3167304694652557,0.2865533232688904,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9039759039878844,0.3953721821308136,0.3755870759487152,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8957986235618591,0.3848033845424652,0.2701756954193115,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8745219707489014,0.3584993779659271,0.3409326374530792,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7262955904006958,0.2009561210870742,0.9141542315483092,285.02197265625,284.95001220703125,297.5574645996094,295.5311584472656,297.3583068847656,297.2001037597656,285.01953125,1.0,0.4970079958438873,0.7150049209594727,0.7150049209594727,1.0,1.0,-2.626037120819092,1.1615182161331177,1.464518904685974,0.5669767260551453,0.966580092906952,0.966580092906952,0.0,113.67047119140624,155.0,59127.28515625,0.0,1537.67919921875,1.0,279.7425537109375,283.5650329589844,298.51568603515625,302.32586669921875,293.1499938964844,293.1499938964844,279.45001220703125,32474.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345658183097839,1.0,0.0,0.0,3.69985294342041,3.69987678527832,9.134025162893522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10298.9794921875,0.0,1562.6072998046875,1895.4371337890625,0.0,2790.98828125,0.9137423038482666,1.0,0.0,3.0,1.0,0.0
17750100,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8269201517105103,0.3166789412498474,0.287036657333374,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8883048892021179,0.395734578371048,0.3764208853244781,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8800988793373108,0.384814590215683,0.2705705165863037,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8598206639289856,0.3588228225708008,0.3417304456233978,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7147024273872375,0.200958102941513,0.916144073009491,284.87890625,284.95001220703125,297.5760192871094,295.53778076171875,297.3651123046875,297.1976013183594,284.8726806640625,1.0,0.503118634223938,0.7146058678627014,0.7146058678627014,1.0,1.0,-2.631448268890381,1.1639227867126465,1.4675254821777344,0.5682864785194397,0.8731878399848938,0.8731878399848938,0.0,121.5606689453125,155.0,60108.2890625,0.0,1580.50439453125,1.0,279.4963684082031,283.40264892578125,298.57666015625,302.5653991699219,293.1499938964844,293.1499938964844,279.45001220703125,36573.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414325714111328,1.0,0.0,0.0,3.685604095458984,3.685628652572632,9.063807056008956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.91015625,0.0,1577.4766845703125,1895.4371337890625,0.0,2855.102783203125,0.9114315509796144,1.0,0.0,3.0,1.0,0.0
17750160,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8135724067687988,0.316417247056961,0.2871507704257965,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8730960488319397,0.3959274888038635,0.3769615590572357,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8649189472198486,0.384634405374527,0.2707128524780273,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.845801830291748,0.3589630424976349,0.3422327041625976,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7022653818130493,0.2008244544267654,0.917295515537262,284.90093994140625,284.95001220703125,297.5948791503906,295.5446472167969,297.3710021972656,297.1932678222656,284.9046325683594,1.0,0.509265661239624,0.7131092548370361,0.7131092548370361,1.0,1.0,-2.6343955993652344,1.1647627353668213,1.469632863998413,0.5685577392578125,0.865350604057312,0.865350604057312,0.0,130.07003784179688,158.0,59904.328125,0.0,1622.8177490234375,1.0,279.45721435546875,283.4338073730469,298.5697021484375,302.5056457519531,293.1499938964844,293.1499938964844,279.75,38620.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435206413269043,1.0,0.0,0.0,3.597728729248047,3.597752809524536,8.636745860712836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.4345703125,0.0,1495.11572265625,1895.4371337890625,0.0,2874.625732421875,0.8958961367607117,1.0,0.0,3.0,1.0,0.0
17750220,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7979583740234375,0.3169763386249542,0.2878024280071258,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.856953501701355,0.3972364366054535,0.3783838748931885,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8487575054168701,0.3853238224983215,0.2713110744953155,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8309758305549622,0.3600455224514007,0.3434730470180511,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.6880742907524109,0.2010021209716797,0.919543445110321,285.018798828125,284.95001220703125,297.6334533691406,295.5592041015625,297.3878173828125,297.1929931640625,285.0170288085937,1.0,0.5172522664070129,0.7101159691810608,0.7101159691810608,1.0,1.0,-2.6417946815490723,1.1670982837677002,1.4746962785720823,0.5693095326423645,0.9746167063713074,0.9746167063713074,0.0,141.1175994873047,146.0,59565.0390625,0.0,1683.0115966796875,1.0,279.7423095703125,283.5532531738281,298.542236328125,302.38201904296875,293.1499938964844,293.1499938964844,279.45001220703125,32777.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363141417503357,1.0,0.0,0.0,3.737665891647339,3.737689971923828,9.321680636276142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10374.01171875,0.0,1608.216552734375,1895.4371337890625,0.0,2807.298095703125,0.922709822654724,1.0,0.0,3.0,1.0,0.0
17750280,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7979583740234375,0.3169763386249542,0.2878024280071258,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.856953501701355,0.3972364366054535,0.3783838748931885,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8487575054168701,0.3853238224983215,0.2713110744953155,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8309758305549622,0.3600455224514007,0.3434730470180511,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.6880742907524109,0.2010021209716797,0.919543445110321,285.018798828125,284.95001220703125,297.6334533691406,295.5592041015625,297.3878173828125,297.1929931640625,285.0170288085937,1.0,0.5172522664070129,0.7101159691810608,0.7101159691810608,1.0,1.0,-2.6417946815490723,1.1670982837677002,1.4746962785720823,0.5693095326423645,0.9746167063713074,0.9746167063713074,0.0,141.1175994873047,146.0,59565.0390625,0.0,1683.0115966796875,1.0,279.7423095703125,283.5532531738281,298.542236328125,302.38201904296875,293.1499938964844,293.1499938964844,279.45001220703125,32777.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363141417503357,1.0,0.0,0.0,3.737665891647339,3.737689971923828,9.321680636276142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10374.01171875,0.0,1608.216552734375,1895.4371337890625,0.0,2807.298095703125,0.922709822654724,1.0,0.0,3.0,1.0,0.0
17750340,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7952494025230408,0.3166598081588745,0.2878341674804687,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8547925353050232,0.3978448808193207,0.3792496919631958,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.846200168132782,0.3852155208587646,0.2714727222919464,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8289030194282532,0.3604726195335388,0.3441542983055115,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6856555342674255,0.2008209079504013,0.9196692109107972,284.89532470703125,284.95001220703125,297.6732482910156,295.5748596191406,297.40185546875,297.1869812011719,284.89862060546875,1.0,0.5183640122413635,0.7071227431297302,0.7071227431297302,1.0,1.0,-2.644047498703003,1.166926026344299,1.4771214723587036,0.5688611268997192,0.8687469959259033,0.8687469959259033,0.0,143.14028930664062,134.0,60232.921875,0.0,1695.357177734375,1.0,279.4569396972656,283.42010498046875,298.5965270996094,302.55535888671875,293.1499938964844,293.1499938964844,279.75,38836.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445831537246704,1.0,0.0,0.0,3.629823684692383,3.629848003387451,8.791527648099873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.6884765625,0.0,1531.9425048828125,1895.4371337890625,0.0,2884.56396484375,0.9032049179077148,1.0,0.0,3.0,1.0,0.0
17750400,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7952494025230408,0.3166598081588745,0.2878341674804687,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8547925353050232,0.3978448808193207,0.3792496919631958,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.846200168132782,0.3852155208587646,0.2714727222919464,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8289030194282532,0.3604726195335388,0.3441542983055115,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6856555342674255,0.2008209079504013,0.9196692109107972,284.89532470703125,284.95001220703125,297.6732482910156,295.5748596191406,297.40185546875,297.1869812011719,284.89862060546875,1.0,0.5183640122413635,0.7071227431297302,0.7071227431297302,1.0,1.0,-2.644047498703003,1.166926026344299,1.4771214723587036,0.5688611268997192,0.8687469959259033,0.8687469959259033,0.0,143.14028930664062,134.0,60232.921875,0.0,1695.357177734375,1.0,279.4569396972656,283.42010498046875,298.5965270996094,302.55535888671875,293.1499938964844,293.1499938964844,279.75,38836.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445831537246704,1.0,0.0,0.0,3.629823684692383,3.629848003387451,8.791527648099873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.6884765625,0.0,1531.9425048828125,1895.4371337890625,0.0,2884.56396484375,0.9032049179077148,1.0,0.0,3.0,1.0,0.0
17750460,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8014384508132935,0.317351371049881,0.2880107462406158,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8616651296615601,0.3992666602134704,0.3801667094230652,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.852444589138031,0.3860388696193695,0.271710455417633,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.835119366645813,0.3616348206996918,0.3448486030101776,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.6909570693969727,0.2010796517133712,0.919326663017273,285.0162353515625,284.95001220703125,297.7143249511719,295.5916748046875,297.4207458496094,297.1884155273437,285.013916015625,1.0,0.5157013535499573,0.7052907347679138,0.7052907347679138,1.0,1.0,-2.646064281463623,1.1671125888824463,1.4789516925811768,0.5686168670654297,0.9771458506584167,0.9771458506584167,0.0,139.015380859375,122.0,59760.13671875,0.0,1679.6612548828125,1.0,279.7431030273437,283.5445251464844,298.5706481933594,302.4245910644531,293.1499938964844,293.1499938964844,279.45001220703125,32975.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366093039512634,1.0,0.0,0.0,3.7598814964294434,3.759906053543091,9.432820888832794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10417.8837890625,0.0,1635.574462890625,1895.4371337890625,0.0,2810.052978515625,0.9276361465454102,1.0,0.0,3.0,1.0,0.0
17750520,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8014384508132935,0.317351371049881,0.2880107462406158,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8616651296615601,0.3992666602134704,0.3801667094230652,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.852444589138031,0.3860388696193695,0.271710455417633,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.835119366645813,0.3616348206996918,0.3448486030101776,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.6909570693969727,0.2010796517133712,0.919326663017273,285.0162353515625,284.95001220703125,297.7143249511719,295.5916748046875,297.4207458496094,297.1884155273437,285.013916015625,1.0,0.5157013535499573,0.7052907347679138,0.7052907347679138,1.0,1.0,-2.646064281463623,1.1671125888824463,1.4789516925811768,0.5686168670654297,0.9771458506584167,0.9771458506584167,0.0,139.015380859375,122.0,59760.13671875,0.0,1679.6612548828125,1.0,279.7431030273437,283.5445251464844,298.5706481933594,302.4245910644531,293.1499938964844,293.1499938964844,279.45001220703125,32975.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366093039512634,1.0,0.0,0.0,3.7598814964294434,3.759906053543091,9.432820888832794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10417.8837890625,0.0,1635.574462890625,1895.4371337890625,0.0,2810.052978515625,0.9276361465454102,1.0,0.0,3.0,1.0,0.0
17750580,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8120438456535339,0.317200243473053,0.2878564894199371,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8736459016799927,0.4000061452388763,0.3808033168315887,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8636088371276855,0.3860850632190704,0.2717197239398956,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8459673523902893,0.3621846735477447,0.3452879190444946,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7005029916763306,0.2010425478219986,0.9183721542358398,284.8936767578125,284.95001220703125,297.7567138671875,295.6097106933594,297.43701171875,297.1842956542969,284.8970947265625,1.0,0.5108153223991394,0.7034587860107422,0.7034587860107422,1.0,1.0,-2.646043062210083,1.1663085222244265,1.4797346591949463,0.5679868459701538,0.870068371295929,0.870068371295929,0.0,131.908935546875,110.0,60380.47265625,0.0,1647.5762939453125,1.0,279.45684814453125,283.4140014648437,298.6283874511719,302.5965881347656,293.1499938964844,293.1499938964844,279.75,38996.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443045616149902,1.0,0.0,0.0,3.64402437210083,3.6440489292144775,8.860450861902791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.2666015625,0.0,1548.9154052734375,1895.4371337890625,0.0,2881.9580078125,0.906491756439209,1.0,0.0,3.0,1.0,0.0
17750640,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8120438456535339,0.317200243473053,0.2878564894199371,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8736459016799927,0.4000061452388763,0.3808033168315887,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8636088371276855,0.3860850632190704,0.2717197239398956,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8459673523902893,0.3621846735477447,0.3452879190444946,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7005029916763306,0.2010425478219986,0.9183721542358398,284.8936767578125,284.95001220703125,297.7567138671875,295.6097106933594,297.43701171875,297.1842956542969,284.8970947265625,1.0,0.5108153223991394,0.7034587860107422,0.7034587860107422,1.0,1.0,-2.646043062210083,1.1663085222244265,1.4797346591949463,0.5679868459701538,0.870068371295929,0.870068371295929,0.0,131.908935546875,110.0,60380.47265625,0.0,1647.5762939453125,1.0,279.45684814453125,283.4140014648437,298.6283874511719,302.5965881347656,293.1499938964844,293.1499938964844,279.75,38996.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443045616149902,1.0,0.0,0.0,3.64402437210083,3.6440489292144775,8.860450861902791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.2666015625,0.0,1548.9154052734375,1895.4371337890625,0.0,2881.9580078125,0.906491756439209,1.0,0.0,3.0,1.0,0.0
