time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750700,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8186578154563904,0.317516952753067,0.2877382338047027,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8815404772758484,0.4006845951080322,0.3810632228851318,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8710559606552124,0.3864651024341583,0.2716830372810364,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8531572222709656,0.3627404570579529,0.3454500138759613,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7067221999168396,0.2011808454990387,0.9176526069641112,285.0252380371094,284.95001220703125,297.7784423828125,295.6191711425781,297.44683837890625,297.18487548828125,285.0298156738281,1.0,0.5077827572822571,0.702542781829834,0.702542781829834,1.0,1.0,-2.6454946994781494,1.1656640768051147,1.4798307418823242,0.567448079586029,0.9600902199745178,0.9600902199745178,0.0,127.54788970947266,110.0,59682.2265625,0.0,1627.1353759765625,1.0,279.7020874023437,283.5569763183594,298.5848083496094,302.3921203613281,293.1499938964844,293.1499938964844,279.75,34137.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379499912261963,1.0,0.0,0.0,3.693493366241455,3.693517446517944,9.102652143155864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.4404296875,0.0,1567.994384765625,1895.4371337890625,0.0,2822.568115234375,0.915640652179718,1.0,0.0,3.0,1.0,0.0
17750760,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8270959258079529,0.318027526140213,0.2879672646522522,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8917179703712463,0.4015412628650665,0.3816269636154175,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8808083534240723,0.3870477378368377,0.2719049155712127,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8625374436378479,0.3634694516658783,0.3458923399448395,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7145022749900818,0.2014430910348892,0.9177006483078004,285.01727294921875,284.95001220703125,297.8005065917969,295.62896728515625,297.4578857421875,297.18731689453125,285.01519775390625,1.0,0.5046007037162781,0.7016776204109192,0.7016776204109192,1.0,1.0,-2.647301197052002,1.1661502122879028,1.4811508655548096,0.5675386786460876,0.980049729347229,0.980049729347229,0.0,122.52411651611328,98.0,59890.29296875,0.0,1607.021728515625,1.0,279.7429504394531,283.54150390625,298.6063232421875,302.4679260253906,293.1499938964844,293.1499938964844,279.45001220703125,33046.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360205888748169,1.0,0.0,0.0,3.7706592082977295,3.770683765411377,9.486976750849864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10448.9521484375,0.0,1648.7685546875,1895.4371337890625,0.0,2804.558837890625,0.9302523732185364,1.0,0.0,3.0,1.0,0.0
17750820,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8455359935760498,0.3179614841938019,0.2877878844738006,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9149141907691956,0.4023440778255462,0.3822168707847595,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9025083184242249,0.3872181177139282,0.2719142138957977,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8837783932685852,0.3641315400600433,0.3463196456432342,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7303652763366699,0.2015229165554046,0.9167324900627136,284.8936767578125,284.95001220703125,297.845703125,295.6495056152344,297.4759826660156,297.184326171875,284.8970947265625,1.0,0.4976089000701904,0.6999473571777344,0.6999473571777344,1.0,1.0,-2.647162437438965,1.1653143167495728,1.4818482398986816,0.5668812990188599,0.8727726936340332,0.8727726936340332,0.0,112.36531829833984,86.0,60532.4765625,0.0,1560.985595703125,1.0,279.4567565917969,283.40948486328125,298.6674194335937,302.6448059082031,293.1499938964844,293.1499938964844,279.75,38975.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843550443649292,1.0,0.0,0.0,3.6572585105896,3.657283067703247,8.924926078179851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.8505859375,0.0,1563.56591796875,1895.4371337890625,0.0,2874.904296875,0.9094050526618958,1.0,0.0,3.0,1.0,0.0
17750880,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8455359935760498,0.3179614841938019,0.2877878844738006,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9149141907691956,0.4023440778255462,0.3822168707847595,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9025083184242249,0.3872181177139282,0.2719142138957977,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8837783932685852,0.3641315400600433,0.3463196456432342,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7303652763366699,0.2015229165554046,0.9167324900627136,284.8936767578125,284.95001220703125,297.845703125,295.6495056152344,297.4759826660156,297.184326171875,284.8970947265625,1.0,0.4976089000701904,0.6999473571777344,0.6999473571777344,1.0,1.0,-2.647162437438965,1.1653143167495728,1.4818482398986816,0.5668812990188599,0.8727726936340332,0.8727726936340332,0.0,112.36531829833984,86.0,60532.4765625,0.0,1560.985595703125,1.0,279.4567565917969,283.40948486328125,298.6674194335937,302.6448059082031,293.1499938964844,293.1499938964844,279.75,38975.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843550443649292,1.0,0.0,0.0,3.6572585105896,3.657283067703247,8.924926078179851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.8505859375,0.0,1563.56591796875,1895.4371337890625,0.0,2874.904296875,0.9094050526618958,1.0,0.0,3.0,1.0,0.0
17750940,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.87153160572052,0.3188364505767822,0.2878787517547607,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9485957026481628,0.4039019048213959,0.38299760222435,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9347327351570128,0.388308584690094,0.272133320569992,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9132603406906128,0.3655340671539306,0.3469607532024383,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7515754699707031,0.2020139247179031,0.9161560535430908,285.019287109375,284.95001220703125,297.89239501953125,295.6714172363281,297.4985046386719,297.18804931640625,285.0170593261719,1.0,0.49012091755867,0.6982170343399048,0.6982170343399048,1.0,1.0,-2.64854383468628,1.1652179956436155,1.4833259582519531,0.5664475560188293,0.984914481639862,0.984914481639862,0.0,101.21405029296876,74.0,60048.13671875,0.0,1512.5665283203125,1.0,279.7432861328125,283.5386657714844,298.6484375,302.5199584960937,293.1499938964844,293.1499938964844,279.45001220703125,33038.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835195004940033,1.0,0.0,0.0,3.7839243412017822,3.783949136734009,9.553843938192583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10488.5703125,0.0,1664.36083984375,1895.4371337890625,0.0,2796.85693359375,0.933125138282776,1.0,0.0,3.0,1.0,0.0
17751000,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.87153160572052,0.3188364505767822,0.2878787517547607,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9485957026481628,0.4039019048213959,0.38299760222435,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9347327351570128,0.388308584690094,0.272133320569992,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9132603406906128,0.3655340671539306,0.3469607532024383,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7515754699707031,0.2020139247179031,0.9161560535430908,285.019287109375,284.95001220703125,297.89239501953125,295.6714172363281,297.4985046386719,297.18804931640625,285.0170593261719,1.0,0.49012091755867,0.6982170343399048,0.6982170343399048,1.0,1.0,-2.64854383468628,1.1652179956436155,1.4833259582519531,0.5664475560188293,0.984914481639862,0.984914481639862,0.0,101.21405029296876,74.0,60048.13671875,0.0,1512.5665283203125,1.0,279.7432861328125,283.5386657714844,298.6484375,302.5199584960937,293.1499938964844,293.1499938964844,279.45001220703125,33038.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835195004940033,1.0,0.0,0.0,3.7839243412017822,3.783949136734009,9.553843938192583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10488.5703125,0.0,1664.36083984375,1895.4371337890625,0.0,2796.85693359375,0.933125138282776,1.0,0.0,3.0,1.0,0.0
17751060,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9056091904640198,0.3187922835350036,0.2876883447170257,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9849533438682556,0.404692143201828,0.383545845746994,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9732345342636108,0.3885873258113861,0.2721954882144928,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9539413452148438,0.366296112537384,0.3474506437778473,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.780048668384552,0.2021607458591461,0.9153279066085817,284.8929443359375,284.95001220703125,297.9406433105469,295.6947326660156,297.51806640625,297.1854553222656,284.8963623046875,1.0,0.4823397397994995,0.696474015712738,0.696474015712738,1.0,1.0,-2.648648977279663,1.1644723415374756,1.4841766357421875,0.5658100247383118,0.8764007091522217,0.8764007091522217,0.0,90.0332260131836,92.0,60724.91796875,0.0,1462.2294921875,1.0,279.4566650390625,283.40380859375,298.7126159667969,302.7020568847656,293.1499938964844,293.1499938964844,279.75,38917.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427348732948303,1.0,0.0,0.0,3.673995018005371,3.6740198135375977,9.006798222799262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.8193359375,0.0,1582.002685546875,1895.4371337890625,0.0,2867.27783203125,0.9130492210388184,1.0,0.0,3.0,1.0,0.0
17751120,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9056091904640198,0.3187922835350036,0.2876883447170257,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9849533438682556,0.404692143201828,0.383545845746994,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9732345342636108,0.3885873258113861,0.2721954882144928,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9539413452148438,0.366296112537384,0.3474506437778473,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.780048668384552,0.2021607458591461,0.9153279066085817,284.8929443359375,284.95001220703125,297.9406433105469,295.6947326660156,297.51806640625,297.1854553222656,284.8963623046875,1.0,0.4823397397994995,0.696474015712738,0.696474015712738,1.0,1.0,-2.648648977279663,1.1644723415374756,1.4841766357421875,0.5658100247383118,0.8764007091522217,0.8764007091522217,0.0,90.0332260131836,92.0,60724.91796875,0.0,1462.2294921875,1.0,279.4566650390625,283.40380859375,298.7126159667969,302.7020568847656,293.1499938964844,293.1499938964844,279.75,38917.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427348732948303,1.0,0.0,0.0,3.673995018005371,3.6740198135375977,9.006798222799262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.8193359375,0.0,1582.002685546875,1895.4371337890625,0.0,2867.27783203125,0.9130492210388184,1.0,0.0,3.0,1.0,0.0
17751180,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9077209234237672,0.3196585178375244,0.2881846725940704,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9871096611022948,0.4062225222587585,0.3847266435623169,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9753432869911194,0.389734536409378,0.2727788388729095,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9566863179206848,0.3677536249160766,0.3485817611217499,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.7817886471748352,0.2026778310537338,0.916953146457672,285.02471923828125,284.95001220703125,297.990478515625,295.7194519042969,297.5419921875,297.189208984375,285.0227966308594,1.0,0.4837926626205444,0.6947309374809265,0.6947309374809265,1.0,1.0,-2.6546647548675537,1.1665560007095337,1.4881088733673096,0.5664377212524414,0.9940413236618042,0.9940413236618042,0.0,89.81804656982422,110.0,60318.00390625,0.0,1469.4136962890625,1.0,279.743408203125,283.5379333496094,298.6969299316406,302.5834655761719,293.1499938964844,293.1499938964844,279.45001220703125,32962.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344507217407227,1.0,0.0,0.0,3.801588773727417,3.801613807678223,9.64325295171875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10546.3310546875,0.0,1684.77978515625,1895.4371337890625,0.0,2789.9150390625,0.9370936155319214,1.0,0.0,3.0,1.0,0.0
17751240,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9077209234237672,0.3196585178375244,0.2881846725940704,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9871096611022948,0.4062225222587585,0.3847266435623169,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9753432869911194,0.389734536409378,0.2727788388729095,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9566863179206848,0.3677536249160766,0.3485817611217499,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.7817886471748352,0.2026778310537338,0.916953146457672,285.02471923828125,284.95001220703125,297.990478515625,295.7194519042969,297.5419921875,297.189208984375,285.0227966308594,1.0,0.4837926626205444,0.6947309374809265,0.6947309374809265,1.0,1.0,-2.6546647548675537,1.1665560007095337,1.4881088733673096,0.5664377212524414,0.9940413236618042,0.9940413236618042,0.0,89.81804656982422,110.0,60318.00390625,0.0,1469.4136962890625,1.0,279.743408203125,283.5379333496094,298.6969299316406,302.5834655761719,293.1499938964844,293.1499938964844,279.45001220703125,32962.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344507217407227,1.0,0.0,0.0,3.801588773727417,3.801613807678223,9.64325295171875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10546.3310546875,0.0,1684.77978515625,1895.4371337890625,0.0,2789.9150390625,0.9370936155319214,1.0,0.0,3.0,1.0,0.0
17751300,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8985113501548767,0.3197011649608612,0.288577526807785,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9790061712265016,0.4066845774650574,0.3854880630970001,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9662398099899292,0.3899643719196319,0.2731992304325104,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9467872381210328,0.3682104647159576,0.3493176102638244,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7741433382034302,0.202784389257431,0.9184927344322203,284.8797302246094,284.95001220703125,298.0159912109375,295.7323608398437,297.55279541015625,297.1885986328125,284.8730163574219,1.0,0.4865860939025879,0.6938594579696655,0.6938594579696655,1.0,1.0,-2.659295082092285,1.1683406829833984,1.4909543991088867,0.5672502517700195,0.9001669883728027,0.9001669883728027,0.0,92.74593353271484,110.0,61365.12109375,0.0,1488.978271484375,1.0,279.494140625,283.3714599609375,298.764892578125,302.8326416015625,293.1499938964844,293.1499938964844,279.45001220703125,36449.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407214283943176,1.0,0.0,0.0,3.791814804077149,3.791840314865112,9.593730965207214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.7587890625,0.0,1700.23486328125,1895.4371337890625,0.0,2848.4560546875,0.935436189174652,1.0,0.0,3.0,1.0,0.0
17751360,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8842349648475647,0.3194841742515564,0.2886104583740234,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9648277759552002,0.4069032073020935,0.3859355747699737,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9506537318229676,0.3899379670619964,0.2733592092990875,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.930425763130188,0.3684483766555786,0.349776953458786,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7623438835144043,0.2027362436056137,0.919355034828186,284.8944702148437,284.95001220703125,298.0419311523437,295.74566650390625,297.5624389648437,297.18560791015625,284.89825439453125,1.0,0.490219235420227,0.6929460763931274,0.6929460763931274,1.0,1.0,-2.6616549491882324,1.169031262397766,1.4926235675811768,0.5674579739570618,0.8863548040390015,0.8863548040390015,0.0,97.40247344970705,128.0,61187.3671875,0.0,1513.3326416015625,1.0,279.4564208984375,283.39630126953125,298.7660522460937,302.7826232910156,293.1499938964844,293.1499938964844,279.75,38613.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424170017242432,1.0,0.0,0.0,3.7084901332855225,3.708515167236328,9.176721391668252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.3857421875,0.0,1619.0909423828125,1895.4371337890625,0.0,2864.305419921875,0.9203743934631348,1.0,0.0,3.0,1.0,0.0
17751420,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8558726906776428,0.3201473653316498,0.2893607914447784,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9312613606452942,0.4082627892494201,0.387415200471878,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.9159585237503052,0.3909276127815246,0.2741748094558716,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.897922158241272,0.3697569966316223,0.3512338101863861,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7390872240066528,0.203071191906929,0.92241108417511,285.033203125,284.95001220703125,298.0950927734375,295.7734375,297.5868530273437,297.18768310546875,285.03173828125,1.0,0.4995588660240173,0.6911193132400513,0.6911193132400513,1.0,1.0,-2.670729875564575,1.1724859476089478,1.4982439279556274,0.5688163638114929,1.0,1.0,0.0,109.02967834472656,146.0,60811.05859375,0.0,1578.802978515625,1.0,279.7436828613281,283.5365600585937,298.7532653808594,302.6713562011719,293.1499938964844,293.1499938964844,279.45001220703125,33084.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346497416496277,1.0,0.0,0.0,3.8337249755859375,3.833750247955322,9.80697791419516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.9228515625,0.0,1724.4246826171875,1895.4371337890625,0.0,2791.771240234375,0.9443364143371582,1.0,0.0,3.0,1.0,0.0
17751480,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8558726906776428,0.3201473653316498,0.2893607914447784,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9312613606452942,0.4082627892494201,0.387415200471878,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.9159585237503052,0.3909276127815246,0.2741748094558716,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.897922158241272,0.3697569966316223,0.3512338101863861,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7390872240066528,0.203071191906929,0.92241108417511,285.033203125,284.95001220703125,298.0950927734375,295.7734375,297.5868530273437,297.18768310546875,285.03173828125,1.0,0.4995588660240173,0.6911193132400513,0.6911193132400513,1.0,1.0,-2.670729875564575,1.1724859476089478,1.4982439279556274,0.5688163638114929,1.0,1.0,0.0,109.02967834472656,146.0,60811.05859375,0.0,1578.802978515625,1.0,279.7436828613281,283.5365600585937,298.7532653808594,302.6713562011719,293.1499938964844,293.1499938964844,279.45001220703125,33084.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346497416496277,1.0,0.0,0.0,3.8337249755859375,3.833750247955322,9.80697791419516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.9228515625,0.0,1724.4246826171875,1895.4371337890625,0.0,2791.771240234375,0.9443364143371582,1.0,0.0,3.0,1.0,0.0
17751540,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.828717052936554,0.3197890520095825,0.2898875772953033,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8972970843315125,0.4087810218334198,0.3887530267238617,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.883955180644989,0.3909763693809509,0.2748567461967468,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8679446578025818,0.3702978193759918,0.3525675237178802,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7163415551185608,0.2029402256011963,0.925296425819397,284.894775390625,284.95001220703125,298.1499938964844,295.8027648925781,297.6079406738281,297.1826171875,284.8973999023437,1.0,0.510582447052002,0.6892925500869751,0.6892925500869751,1.0,1.0,-2.6788671016693115,1.1754499673843384,1.5034171342849731,0.5700677633285522,0.8996144533157349,0.8996144533157349,0.0,123.68991088867188,164.0,61812.9296875,0.0,1657.20947265625,1.0,279.4569702148437,283.3833923339844,298.8240661621094,302.8800048828125,293.1499938964844,293.1499938964844,279.75,38181.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428528308868408,1.0,0.0,0.0,3.7601027488708496,3.7601282596588135,9.433931609237334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.1865234375,0.0,1675.963134765625,1895.4371337890625,0.0,2868.38037109375,0.9313973188400269,1.0,0.0,3.0,1.0,0.0
17751600,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.828717052936554,0.3197890520095825,0.2898875772953033,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8972970843315125,0.4087810218334198,0.3887530267238617,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.883955180644989,0.3909763693809509,0.2748567461967468,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8679446578025818,0.3702978193759918,0.3525675237178802,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7163415551185608,0.2029402256011963,0.925296425819397,284.894775390625,284.95001220703125,298.1499938964844,295.8027648925781,297.6079406738281,297.1826171875,284.8973999023437,1.0,0.510582447052002,0.6892925500869751,0.6892925500869751,1.0,1.0,-2.6788671016693115,1.1754499673843384,1.5034171342849731,0.5700677633285522,0.8996144533157349,0.8996144533157349,0.0,123.68991088867188,164.0,61812.9296875,0.0,1657.20947265625,1.0,279.4569702148437,283.3833923339844,298.8240661621094,302.8800048828125,293.1499938964844,293.1499938964844,279.75,38181.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428528308868408,1.0,0.0,0.0,3.7601027488708496,3.7601282596588135,9.433931609237334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.1865234375,0.0,1675.963134765625,1895.4371337890625,0.0,2868.38037109375,0.9313973188400269,1.0,0.0,3.0,1.0,0.0
17751660,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.8051484823226929,0.3203077912330627,0.2906532287597656,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8704903721809387,0.4100052714347839,0.3902612328529358,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8577200770378113,0.391838937997818,0.2756983041763305,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8432282209396362,0.3714752793312073,0.3540582954883575,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.6944430470466614,0.2031044661998748,0.9283537268638612,285.04278564453125,284.95001220703125,298.2059326171875,295.8330078125,297.6329345703125,297.1836242675781,285.04254150390625,1.0,0.5224414467811584,0.6873376369476318,0.6873376369476318,1.0,1.0,-2.688068628311157,1.1788700819015503,1.5091986656188965,0.571350634098053,1.0,1.0,0.0,139.6882781982422,167.0,61326.94140625,0.0,1743.7913818359375,1.0,279.7436218261719,283.53680419921875,298.8135681152344,302.7661437988281,293.1499938964844,293.1499938964844,279.45001220703125,33644.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835279643535614,1.0,0.0,0.0,3.864274024963379,3.864299774169922,9.96389417196042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10739.529296875,0.0,1766.2237548828125,1895.4371337890625,0.0,2797.646728515625,0.9516686797142028,1.0,0.0,3.0,1.0,0.0
17751720,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.8051484823226929,0.3203077912330627,0.2906532287597656,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8704903721809387,0.4100052714347839,0.3902612328529358,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8577200770378113,0.391838937997818,0.2756983041763305,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8432282209396362,0.3714752793312073,0.3540582954883575,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.6944430470466614,0.2031044661998748,0.9283537268638612,285.04278564453125,284.95001220703125,298.2059326171875,295.8330078125,297.6329345703125,297.1836242675781,285.04254150390625,1.0,0.5224414467811584,0.6873376369476318,0.6873376369476318,1.0,1.0,-2.688068628311157,1.1788700819015503,1.5091986656188965,0.571350634098053,1.0,1.0,0.0,139.6882781982422,167.0,61326.94140625,0.0,1743.7913818359375,1.0,279.7436218261719,283.53680419921875,298.8135681152344,302.7661437988281,293.1499938964844,293.1499938964844,279.45001220703125,33644.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835279643535614,1.0,0.0,0.0,3.864274024963379,3.864299774169922,9.96389417196042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10739.529296875,0.0,1766.2237548828125,1895.4371337890625,0.0,2797.646728515625,0.9516686797142028,1.0,0.0,3.0,1.0,0.0
17751780,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7900919914245605,0.319889634847641,0.2909957766532898,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8552533388137817,0.4104548096656799,0.3913997411727905,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8428529500961304,0.3918339014053345,0.2762432694435119,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8293375968933105,0.3719474673271179,0.3551919162273407,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6811233162879944,0.2028638273477554,0.930072546005249,284.8960266113281,284.95001220703125,298.2621765136719,295.8634338378906,297.6543273925781,297.1782531738281,284.8983154296875,1.0,0.5301389694213867,0.6853827834129333,0.6853827834129333,1.0,1.0,-2.693941831588745,1.1806591749191284,1.5132826566696167,0.5719612836837769,0.9112507700920104,0.9112507700920104,0.0,150.9136505126953,155.0,62371.8359375,0.0,1804.0074462890625,1.0,279.4566955566406,283.373291015625,298.88482666015625,302.9781799316406,293.1499938964844,293.1499938964844,279.1499938964844,37996.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433912396430969,1.0,0.0,0.0,3.8040730953216553,3.804099082946777,9.655860822022078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10987.7373046875,0.0,1727.004638671875,1895.4371337890625,0.0,2873.41552734375,0.9410438537597656,1.0,0.0,3.0,1.0,0.0
17751840,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7900919914245605,0.319889634847641,0.2909957766532898,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8552533388137817,0.4104548096656799,0.3913997411727905,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8428529500961304,0.3918339014053345,0.2762432694435119,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8293375968933105,0.3719474673271179,0.3551919162273407,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6811233162879944,0.2028638273477554,0.930072546005249,284.8960266113281,284.95001220703125,298.2621765136719,295.8634338378906,297.6543273925781,297.1782531738281,284.8983154296875,1.0,0.5301389694213867,0.6853827834129333,0.6853827834129333,1.0,1.0,-2.693941831588745,1.1806591749191284,1.5132826566696167,0.5719612836837769,0.9112507700920104,0.9112507700920104,0.0,150.9136505126953,155.0,62371.8359375,0.0,1804.0074462890625,1.0,279.4566955566406,283.373291015625,298.88482666015625,302.9781799316406,293.1499938964844,293.1499938964844,279.1499938964844,37996.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433912396430969,1.0,0.0,0.0,3.8040730953216553,3.804099082946777,9.655860822022078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10987.7373046875,0.0,1727.004638671875,1895.4371337890625,0.0,2873.41552734375,0.9410438537597656,1.0,0.0,3.0,1.0,0.0
17751900,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.7872364521026611,0.31951904296875,0.2907897531986236,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.8526455163955688,0.4104968607425689,0.3915782570838928,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.8402088284492493,0.3916495740413666,0.2762177288532257,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.8269498944282532,0.3720206618309021,0.3553934395313263,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.6786131262779236,0.2026274502277374,0.9295656681060792,284.8070373535156,284.95001220703125,298.2903747558594,295.8786926269531,297.664306640625,297.1742858886719,284.8094787597656,1.0,0.5310581922531128,0.6844053268432617,0.6844053268432617,1.0,1.0,-2.6935150623321533,1.1799620389938354,1.5135529041290283,0.5714040994644165,0.8197416067123413,0.8197416067123413,0.0,152.96043395996094,155.0,62790.34375,0.0,1812.7662353515625,1.0,279.197265625,283.27294921875,298.91510009765625,303.1213073730469,293.1499938964844,293.1499938964844,279.1499938964844,42790.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479182124137878,1.0,0.0,0.0,3.6767349243164062,3.676760196685791,9.020236007017956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10465.482421875,0.0,1614.29638671875,1895.4371337890625,0.0,2915.7763671875,0.9134302735328674,1.0,0.0,3.0,1.0,0.0
17751960,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7868256568908691,0.3193452358245849,0.2904936075210571,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8525474071502686,0.4106802344322204,0.3916366696357727,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.839971661567688,0.3916351497173309,0.2761095762252807,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8268837332725525,0.372224897146225,0.3554811477661133,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.6782276630401611,0.2024571895599365,0.9285460710525512,284.8883361816406,284.95001220703125,298.31866455078125,295.8940124511719,297.67498779296875,297.1715393066406,284.8913269042969,1.0,0.5307630300521851,0.6834356784820557,0.6834356784820557,1.0,1.0,-2.691978693008423,1.1787501573562622,1.5132285356521606,0.570524275302887,0.8403823971748352,0.8403823971748352,0.0,153.0120849609375,143.0,62458.78515625,0.0,1810.7015380859373,1.0,279.1577453613281,283.35205078125,298.8982849121094,303.010986328125,293.1499938964844,293.1499938964844,279.45001220703125,41018.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468039631843567,1.0,0.0,0.0,3.5575649738311768,3.557588815689087,8.444986292488466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.5947265625,0.0,1469.337646484375,1895.4371337890625,0.0,2905.345703125,0.889773428440094,1.0,0.0,3.0,1.0,0.0
17752020,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7932570576667786,0.3201545774936676,0.2907969057559967,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8595237135887146,0.412078708410263,0.3925252258777618,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8464610576629639,0.3927340805530548,0.276545375585556,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8333653211593628,0.3735746145248413,0.3563454747200012,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6836029887199402,0.2027143239974975,0.9281043410301208,285.0030822753906,284.95001220703125,298.3753662109375,295.9247436523437,297.7017822265625,297.1755676269531,285.0023498535156,1.0,0.5279148817062378,0.6814964413642883,0.6814964413642883,1.0,1.0,-2.6944363117218018,1.1789346933364868,1.515501618385315,0.5700799226760864,0.938330352306366,0.938330352306366,0.0,148.406005859375,131.0,62008.4609375,0.0,1793.2398681640625,1.0,279.4417419433594,283.47265625,298.8943786621094,302.89361572265625,293.1499938964844,293.1499938964844,279.1499938964844,33739.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367542624473572,1.0,0.0,0.0,3.67672348022461,3.67674732208252,9.020180868901662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10882.716796875,0.0,1546.0662841796875,1895.4371337890625,0.0,2811.406005859375,0.9094236493110656,1.0,0.0,3.0,1.0,0.0
17752080,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7932570576667786,0.3201545774936676,0.2907969057559967,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8595237135887146,0.412078708410263,0.3925252258777618,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8464610576629639,0.3927340805530548,0.276545375585556,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8333653211593628,0.3735746145248413,0.3563454747200012,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6836029887199402,0.2027143239974975,0.9281043410301208,285.0030822753906,284.95001220703125,298.3753662109375,295.9247436523437,297.7017822265625,297.1755676269531,285.0023498535156,1.0,0.5279148817062378,0.6814964413642883,0.6814964413642883,1.0,1.0,-2.6944363117218018,1.1789346933364868,1.515501618385315,0.5700799226760864,0.938330352306366,0.938330352306366,0.0,148.406005859375,131.0,62008.4609375,0.0,1793.2398681640625,1.0,279.4417419433594,283.47265625,298.8943786621094,302.89361572265625,293.1499938964844,293.1499938964844,279.1499938964844,33739.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367542624473572,1.0,0.0,0.0,3.67672348022461,3.67674732208252,9.020180868901662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10882.716796875,0.0,1546.0662841796875,1895.4371337890625,0.0,2811.406005859375,0.9094236493110656,1.0,0.0,3.0,1.0,0.0
17752140,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8035830855369568,0.3200999498367309,0.2906864881515503,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.870907187461853,0.4127804040908813,0.3930924832820892,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8571116924285889,0.3930380940437317,0.2767032384872436,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.843826413154602,0.3743020296096802,0.3569158911705017,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.6926734447479248,0.2026975154876709,0.9270890355110168,284.9124755859375,284.95001220703125,298.43231201171875,295.9555969238281,297.7252197265625,297.1736755371094,284.9148864746094,1.0,0.5229806900024414,0.6795571446418762,0.6795571446418762,1.0,1.0,-2.6946468353271484,1.1780166625976562,1.5166301727294922,0.5691880583763123,0.8557462096214294,0.8557462096214294,0.0,141.007080078125,119.0,62584.2421875,0.0,1759.5660400390625,1.0,279.1575622558594,283.3697204589844,298.96649169921875,303.0771789550781,293.1499938964844,293.1499938964844,279.45001220703125,38799.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427536487579346,1.0,0.0,0.0,3.550177335739136,3.550200700759888,8.409949145971041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.9970703125,0.0,1445.2943115234375,1895.4371337890625,0.0,2867.453125,0.8858373761177063,1.0,0.0,3.0,1.0,0.0
17752200,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8035830855369568,0.3200999498367309,0.2906864881515503,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.870907187461853,0.4127804040908813,0.3930924832820892,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8571116924285889,0.3930380940437317,0.2767032384872436,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.843826413154602,0.3743020296096802,0.3569158911705017,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.6926734447479248,0.2026975154876709,0.9270890355110168,284.9124755859375,284.95001220703125,298.43231201171875,295.9555969238281,297.7252197265625,297.1736755371094,284.9148864746094,1.0,0.5229806900024414,0.6795571446418762,0.6795571446418762,1.0,1.0,-2.6946468353271484,1.1780166625976562,1.5166301727294922,0.5691880583763123,0.8557462096214294,0.8557462096214294,0.0,141.007080078125,119.0,62584.2421875,0.0,1759.5660400390625,1.0,279.1575622558594,283.3697204589844,298.96649169921875,303.0771789550781,293.1499938964844,293.1499938964844,279.45001220703125,38799.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427536487579346,1.0,0.0,0.0,3.550177335739136,3.550200700759888,8.409949145971041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.9970703125,0.0,1445.2943115234375,1895.4371337890625,0.0,2867.453125,0.8858373761177063,1.0,0.0,3.0,1.0,0.0
17752260,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8181485533714294,0.3209166526794433,0.2908306121826172,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.887682318687439,0.4142048060894012,0.393841952085495,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8730575442314148,0.3941519558429718,0.2770274579524994,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8593274354934692,0.3756949603557586,0.3576545715332031,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7059413194656372,0.2030839473009109,0.92643141746521,285.014404296875,284.95001220703125,298.4894104003906,295.9865417480469,297.7522888183594,297.177978515625,285.0119323730469,1.0,0.5168217420578003,0.6777702569961548,0.6777702569961548,1.0,1.0,-2.696201801300049,1.177818775177002,1.5183830261230469,0.5685643553733826,0.955639123916626,0.955639123916626,0.0,131.43423461914062,107.0,62241.71875,0.0,1717.8778076171875,1.0,279.4425354003906,283.4759216308594,298.9640808105469,302.97857666015625,293.1499938964844,293.1499938964844,279.1499938964844,32862.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347164988517761,1.0,0.0,0.0,3.690840482711792,3.690864324569702,9.089580430554632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10953.1337890625,0.0,1555.34423828125,1895.4371337890625,0.0,2792.39404296875,0.9119447469711304,1.0,0.0,3.0,1.0,0.0
17752320,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8181485533714294,0.3209166526794433,0.2908306121826172,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.887682318687439,0.4142048060894012,0.393841952085495,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8730575442314148,0.3941519558429718,0.2770274579524994,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8593274354934692,0.3756949603557586,0.3576545715332031,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7059413194656372,0.2030839473009109,0.92643141746521,285.014404296875,284.95001220703125,298.4894104003906,295.9865417480469,297.7522888183594,297.177978515625,285.0119323730469,1.0,0.5168217420578003,0.6777702569961548,0.6777702569961548,1.0,1.0,-2.696201801300049,1.177818775177002,1.5183830261230469,0.5685643553733826,0.955639123916626,0.955639123916626,0.0,131.43423461914062,107.0,62241.71875,0.0,1717.8778076171875,1.0,279.4425354003906,283.4759216308594,298.9640808105469,302.97857666015625,293.1499938964844,293.1499938964844,279.1499938964844,32862.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347164988517761,1.0,0.0,0.0,3.690840482711792,3.690864324569702,9.089580430554632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10953.1337890625,0.0,1555.34423828125,1895.4371337890625,0.0,2792.39404296875,0.9119447469711304,1.0,0.0,3.0,1.0,0.0
17752380,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8346251249313354,0.3208313286304474,0.290607750415802,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9081560373306274,0.4148665368556976,0.3942833244800567,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8926080465316772,0.3944121599197387,0.2770896255970001,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8785367012023926,0.3764016330242157,0.3581163287162781,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7209824323654175,0.2031261473894119,0.9252492785453796,284.9057922363281,284.95001220703125,298.5466613769531,296.0175476074219,297.77569580078125,297.1759033203125,284.90850830078125,1.0,0.5098995566368103,0.6759834289550781,0.6759834289550781,1.0,1.0,-2.6956799030303955,1.176604986190796,1.5190749168395996,0.5675415992736816,0.8609370589256287,0.8609370589256287,0.0,121.21966552734376,95.0,62862.23046875,0.0,1670.1719970703125,1.0,279.1573791503906,283.3577575683594,299.0330505371094,303.1646423339844,293.1499938964844,293.1499938964844,279.45001220703125,38664.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416898846626282,1.0,0.0,0.0,3.575403451919556,3.5754270553588867,8.529888759767346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.3271484375,0.0,1471.2750244140625,1895.4371337890625,0.0,2857.508056640625,0.8911765813827515,1.0,0.0,3.0,1.0,0.0
17752440,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8346251249313354,0.3208313286304474,0.290607750415802,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9081560373306274,0.4148665368556976,0.3942833244800567,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8926080465316772,0.3944121599197387,0.2770896255970001,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8785367012023926,0.3764016330242157,0.3581163287162781,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7209824323654175,0.2031261473894119,0.9252492785453796,284.9057922363281,284.95001220703125,298.5466613769531,296.0175476074219,297.77569580078125,297.1759033203125,284.90850830078125,1.0,0.5098995566368103,0.6759834289550781,0.6759834289550781,1.0,1.0,-2.6956799030303955,1.176604986190796,1.5190749168395996,0.5675415992736816,0.8609370589256287,0.8609370589256287,0.0,121.21966552734376,95.0,62862.23046875,0.0,1670.1719970703125,1.0,279.1573791503906,283.3577575683594,299.0330505371094,303.1646423339844,293.1499938964844,293.1499938964844,279.45001220703125,38664.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416898846626282,1.0,0.0,0.0,3.575403451919556,3.5754270553588867,8.529888759767346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.3271484375,0.0,1471.2750244140625,1895.4371337890625,0.0,2857.508056640625,0.8911765813827515,1.0,0.0,3.0,1.0,0.0
17752500,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8445223569869995,0.3211719691753387,0.290487140417099,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9214289784431458,0.415502518415451,0.3944706916809082,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9043232202529908,0.3948912918567657,0.2771022915840149,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8901412487030029,0.3770345747470855,0.3583188951015472,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7293201684951782,0.2032950520515442,0.924516260623932,285.02740478515625,284.95001220703125,298.5753479003906,296.0330505371094,297.788818359375,297.1772766113281,285.0309753417969,1.0,0.506202220916748,0.675089955329895,0.675089955329895,1.0,1.0,-2.6951334476470947,1.1758739948272705,1.5192594528198242,0.5668748617172241,0.94675475358963,0.94675475358963,0.0,115.81785583496094,95.0,62242.6328125,0.0,1644.5665283203125,1.0,279.40057373046875,283.489990234375,298.999267578125,302.9726867675781,293.1499938964844,293.1499938964844,279.45001220703125,33824.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355842232704163,1.0,0.0,0.0,3.63242769241333,3.632451295852661,8.804146887086972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10162.0078125,0.0,1497.50439453125,1895.4371337890625,0.0,2800.488037109375,0.9016955494880676,1.0,0.0,3.0,1.0,0.0
