time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752560,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8570061326026917,0.3216725885868072,0.2906917929649353,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9380369782447816,0.4162935614585876,0.3949527442455292,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9198372960090636,0.3955326676368713,0.2773558497428894,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9043599367141724,0.377808004617691,0.3587878048419952,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7394832372665405,0.2035630047321319,0.9244984984397888,285.0127868652344,284.95001220703125,298.60406494140625,296.048583984375,297.802734375,297.1800842285156,285.0105895996094,1.0,0.502512514591217,0.6742039918899536,0.6742039918899536,1.0,1.0,-2.696803569793701,1.176181435585022,1.5206221342086792,0.5667826533317566,0.9616753458976746,0.9616753458976746,0.0,110.0166473388672,83.0,62491.40234375,0.0,1620.302978515625,1.0,279.4424743652344,283.4692687988281,299.0274353027344,303.0596618652344,293.1499938964844,293.1499938964844,279.1499938964844,32914.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833869218826294,1.0,0.0,0.0,3.711497068405152,3.7115211486816406,9.191608683067898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11016.498046875,0.0,1579.192138671875,1895.4371337890625,0.0,2784.4931640625,0.9167670011520386,1.0,0.0,3.0,1.0,0.0
17752620,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8855710625648499,0.3216395080089569,0.2904795408248901,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9718884825706482,0.4169852435588836,0.3953826129436493,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9550479650497437,0.3958295583724975,0.2774142622947693,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.939345359802246,0.3785489797592163,0.3592431545257568,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7629314064979553,0.2036577463150024,0.9233769774436952,284.9027099609375,284.95001220703125,298.6615600585937,296.07965087890625,297.8262634277344,297.1781921386719,284.90557861328125,1.0,0.4948262572288513,0.6724320650100708,0.6724320650100708,1.0,1.0,-2.696341037750244,1.17497456073761,1.5213664770126345,0.5657550692558289,0.8643548488616943,0.8643548488616943,0.0,98.83119201660156,86.0,63120.6796875,0.0,1568.22705078125,1.0,279.1572265625,283.3494873046875,299.09521484375,303.2447814941406,293.1499938964844,293.1499938964844,279.45001220703125,38720.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408147692680359,1.0,0.0,0.0,3.596786499023437,3.5968105792999268,8.632222829874081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.3701171875,0.0,1494.824951171875,1895.4371337890625,0.0,2849.32861328125,0.895937442779541,1.0,0.0,3.0,1.0,0.0
17752680,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8855710625648499,0.3216395080089569,0.2904795408248901,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9718884825706482,0.4169852435588836,0.3953826129436493,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9550479650497437,0.3958295583724975,0.2774142622947693,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.939345359802246,0.3785489797592163,0.3592431545257568,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7629314064979553,0.2036577463150024,0.9233769774436952,284.9027099609375,284.95001220703125,298.6615600585937,296.07965087890625,297.8262634277344,297.1781921386719,284.90557861328125,1.0,0.4948262572288513,0.6724320650100708,0.6724320650100708,1.0,1.0,-2.696341037750244,1.17497456073761,1.5213664770126345,0.5657550692558289,0.8643548488616943,0.8643548488616943,0.0,98.83119201660156,86.0,63120.6796875,0.0,1568.22705078125,1.0,279.1572265625,283.3494873046875,299.09521484375,303.2447814941406,293.1499938964844,293.1499938964844,279.45001220703125,38720.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408147692680359,1.0,0.0,0.0,3.596786499023437,3.5968105792999268,8.632222829874081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.3701171875,0.0,1494.824951171875,1895.4371337890625,0.0,2849.32861328125,0.895937442779541,1.0,0.0,3.0,1.0,0.0
17752740,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.905282735824585,0.3225277364253998,0.2908002734184265,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9906052947044371,0.4184517860412597,0.3962899446487427,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.97592431306839,0.3969927430152893,0.2778591811656952,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.962106704711914,0.3799947798252105,0.3601539134979248,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7793649435043335,0.2041335850954055,0.9237889051437378,285.0152893066406,284.95001220703125,298.7191467285156,296.1107177734375,297.8533935546875,297.1824645996094,285.0130920410156,1.0,0.4916413128376007,0.670660138130188,0.670660138130188,1.0,1.0,-2.6999313831329346,1.1756898164749146,1.52424156665802,0.5655537843704224,0.9688799977302552,0.9688799977302552,0.0,92.88031005859376,104.0,62776.63671875,0.0,1545.91650390625,1.0,279.44287109375,283.4654846191406,299.0897521972656,303.1405334472656,293.1499938964844,293.1499938964844,279.1499938964844,32905.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330010175704956,1.0,0.0,0.0,3.732343673706055,3.732367992401123,9.29515294956218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11087.2744140625,0.0,1603.044677734375,1895.4371337890625,0.0,2776.399658203125,0.9213582277297974,1.0,0.0,3.0,1.0,0.0
17752800,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.905282735824585,0.3225277364253998,0.2908002734184265,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9906052947044371,0.4184517860412597,0.3962899446487427,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.97592431306839,0.3969927430152893,0.2778591811656952,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.962106704711914,0.3799947798252105,0.3601539134979248,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7793649435043335,0.2041335850954055,0.9237889051437378,285.0152893066406,284.95001220703125,298.7191467285156,296.1107177734375,297.8533935546875,297.1824645996094,285.0130920410156,1.0,0.4916413128376007,0.670660138130188,0.670660138130188,1.0,1.0,-2.6999313831329346,1.1756898164749146,1.52424156665802,0.5655537843704224,0.9688799977302552,0.9688799977302552,0.0,92.88031005859376,104.0,62776.63671875,0.0,1545.91650390625,1.0,279.44287109375,283.4654846191406,299.0897521972656,303.1405334472656,293.1499938964844,293.1499938964844,279.1499938964844,32905.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330010175704956,1.0,0.0,0.0,3.732343673706055,3.732367992401123,9.29515294956218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11087.2744140625,0.0,1603.044677734375,1895.4371337890625,0.0,2776.399658203125,0.9213582277297974,1.0,0.0,3.0,1.0,0.0
17752860,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8933786749839783,0.3224416673183441,0.2911324799060821,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.980382800102234,0.4191150665283203,0.3973063826560974,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9640204906463624,0.3972541689872741,0.2783484160900116,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9495858550071716,0.3807050287723541,0.3611938059329986,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.769465446472168,0.2041918039321899,0.9254143834114076,284.90386962890625,284.95001220703125,298.7767944335937,296.1417541503906,297.87664794921875,297.1799621582031,284.90692138671875,1.0,0.4955357611179352,0.6688543558120728,0.6688543558120728,1.0,1.0,-2.70534610748291,1.1771999597549438,1.5281461477279663,0.5659024119377136,0.8721675872802734,0.8721675872802734,0.0,96.80137634277344,122.0,63552.4296875,0.0,1571.6175537109375,1.0,279.15704345703125,283.34234619140625,299.1587829589844,303.3348388671875,293.1499938964844,293.1499938964844,279.45001220703125,38516.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402193784713745,1.0,0.0,0.0,3.627218008041382,3.627242088317871,8.778909545981151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.5556640625,0.0,1526.6788330078125,1895.4371337890625,0.0,2843.764892578125,0.9025083184242249,1.0,0.0,3.0,1.0,0.0
17752920,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8933786749839783,0.3224416673183441,0.2911324799060821,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.980382800102234,0.4191150665283203,0.3973063826560974,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9640204906463624,0.3972541689872741,0.2783484160900116,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9495858550071716,0.3807050287723541,0.3611938059329986,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.769465446472168,0.2041918039321899,0.9254143834114076,284.90386962890625,284.95001220703125,298.7767944335937,296.1417541503906,297.87664794921875,297.1799621582031,284.90692138671875,1.0,0.4955357611179352,0.6688543558120728,0.6688543558120728,1.0,1.0,-2.70534610748291,1.1771999597549438,1.5281461477279663,0.5659024119377136,0.8721675872802734,0.8721675872802734,0.0,96.80137634277344,122.0,63552.4296875,0.0,1571.6175537109375,1.0,279.15704345703125,283.34234619140625,299.1587829589844,303.3348388671875,293.1499938964844,293.1499938964844,279.45001220703125,38516.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402193784713745,1.0,0.0,0.0,3.627218008041382,3.627242088317871,8.778909545981151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.5556640625,0.0,1526.6788330078125,1895.4371337890625,0.0,2843.764892578125,0.9025083184242249,1.0,0.0,3.0,1.0,0.0
17752980,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8684468865394592,0.323181688785553,0.2919026017189026,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9541046619415284,0.4204828441143036,0.3987307548522949,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9351196885108948,0.3983039557933807,0.2791654765605926,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9201670289039612,0.3820459842681885,0.3626172840595245,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7488295435905457,0.2045330256223678,0.9281641840934752,285.0227966308594,284.95001220703125,298.83447265625,296.1727600097656,297.9030456542969,297.182861328125,285.02069091796875,1.0,0.5033318400382996,0.6670486330986023,0.6670486330986023,1.0,1.0,-2.713972568511963,1.180219292640686,1.5337531566619873,0.5669143199920654,0.9839482307434082,0.9839482307434082,0.0,106.29003143310548,140.0,63289.3828125,0.0,1627.7735595703125,1.0,279.4431457519531,283.4627990722656,299.1540832519531,303.2372131347656,293.1499938964844,293.1499938964844,279.1499938964844,32776.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832887589931488,1.0,0.0,0.0,3.765594005584717,3.765618562698364,9.461505783292524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11197.345703125,0.0,1640.736083984375,1895.4371337890625,0.0,2775.3427734375,0.9288075566291808,1.0,0.0,3.0,1.0,0.0
17753040,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8684468865394592,0.323181688785553,0.2919026017189026,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9541046619415284,0.4204828441143036,0.3987307548522949,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9351196885108948,0.3983039557933807,0.2791654765605926,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9201670289039612,0.3820459842681885,0.3626172840595245,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7488295435905457,0.2045330256223678,0.9281641840934752,285.0227966308594,284.95001220703125,298.83447265625,296.1727600097656,297.9030456542969,297.182861328125,285.02069091796875,1.0,0.5033318400382996,0.6670486330986023,0.6670486330986023,1.0,1.0,-2.713972568511963,1.180219292640686,1.5337531566619873,0.5669143199920654,0.9839482307434082,0.9839482307434082,0.0,106.29003143310548,140.0,63289.3828125,0.0,1627.7735595703125,1.0,279.4431457519531,283.4627990722656,299.1540832519531,303.2372131347656,293.1499938964844,293.1499938964844,279.1499938964844,32776.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832887589931488,1.0,0.0,0.0,3.765594005584717,3.765618562698364,9.461505783292524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11197.345703125,0.0,1640.736083984375,1895.4371337890625,0.0,2775.3427734375,0.9288075566291808,1.0,0.0,3.0,1.0,0.0
17753100,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8548873066902161,0.3231511116027832,0.2923493087291717,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9374067783355712,0.4208446145057678,0.3995289206504822,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9180335402488708,0.3984630107879638,0.2796327471733093,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9042100310325624,0.3824186623096466,0.3634073734283447,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.737762451171875,0.204535961151123,0.9298548102378844,284.87969970703125,284.95001220703125,298.8633117675781,296.188232421875,297.9147644042969,297.1817626953125,284.8739013671875,1.0,0.5082135796546936,0.6661457419395447,0.6661457419395447,1.0,1.0,-2.719015598297119,1.182046890258789,1.53696870803833,0.567677915096283,0.8907061815261841,0.8907061815261841,0.0,112.48513793945312,140.0,64333.6953125,0.0,1663.762939453125,1.0,279.1949462890625,283.2995300292969,299.2212219238281,303.4908142089844,293.1499938964844,293.1499938964844,279.1499938964844,36501.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390453457832336,1.0,0.0,0.0,3.753732204437256,3.7537574768066406,9.401991860613634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10831.2138671875,0.0,1655.5291748046875,1895.4371337890625,0.0,2832.797119140625,0.9268418550491332,1.0,0.0,3.0,1.0,0.0
17753160,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8406684398651123,0.3228923380374908,0.2924254834651947,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.918871283531189,0.4209906756877899,0.3999936282634735,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9008013606071472,0.398394912481308,0.2798267900943756,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.888420045375824,0.3825939893722534,0.3638961315155029,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.72609543800354,0.2043981403112411,0.9307590126991272,284.9003601074219,284.95001220703125,298.89215087890625,296.20367431640625,297.9252624511719,297.1785888671875,284.90386962890625,1.0,0.5133965015411377,0.6651577949523926,0.6651577949523926,1.0,1.0,-2.721574783325196,1.1826598644256592,1.5389150381088257,0.5677596926689148,0.8821138739585876,0.8821138739585876,0.0,119.70252990722656,158.0,64167.57421875,0.0,1700.978759765625,1.0,279.1567077636719,283.3278503417969,299.22332763671875,303.4408264160156,293.1499938964844,293.1499938964844,279.45001220703125,38406.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405904769897461,1.0,0.0,0.0,3.6741456985473633,3.67417049407959,9.007536618810265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.9931640625,0.0,1578.3232421875,1895.4371337890625,0.0,2847.232666015625,0.9126774668693542,1.0,0.0,3.0,1.0,0.0
17753220,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8168650269508362,0.3234716653823852,0.2932397425174713,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8895206451416016,0.4222282171249389,0.4014989733695984,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8730379939079285,0.3993040323257446,0.2806948721408844,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8616512417793274,0.383794754743576,0.3653934001922607,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7046006917953491,0.204557329416275,0.933704674243927,285.0265808105469,284.95001220703125,298.9498291015625,296.2344665527344,297.95074462890625,297.1801147460937,285.02459716796875,1.0,0.524678647518158,0.6631819605827332,0.6631819605827332,1.0,1.0,-2.7307376861572266,1.185781717300415,1.544956088066101,0.5687695741653442,0.9993794560432434,0.9993794560432434,0.0,134.9087371826172,176.0,63877.3203125,0.0,1785.2884521484375,1.0,279.4434509277344,283.45526123046875,299.21697998046875,303.33966064453125,293.1499938964844,293.1499938964844,279.1499938964844,32831.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334909677505493,1.0,0.0,0.0,3.80795693397522,3.8079819679260254,9.675587762103532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11321.97265625,0.0,1691.3748779296875,1895.4371337890625,0.0,2780.966552734375,0.9384356141090392,1.0,0.0,3.0,1.0,0.0
17753280,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8168650269508362,0.3234716653823852,0.2932397425174713,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8895206451416016,0.4222282171249389,0.4014989733695984,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8730379939079285,0.3993040323257446,0.2806948721408844,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8616512417793274,0.383794754743576,0.3653934001922607,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7046006917953491,0.204557329416275,0.933704674243927,285.0265808105469,284.95001220703125,298.9498291015625,296.2344665527344,297.95074462890625,297.1801147460937,285.02459716796875,1.0,0.524678647518158,0.6631819605827332,0.6631819605827332,1.0,1.0,-2.7307376861572266,1.185781717300415,1.544956088066101,0.5687695741653442,0.9993794560432434,0.9993794560432434,0.0,134.9087371826172,176.0,63877.3203125,0.0,1785.2884521484375,1.0,279.4434509277344,283.45526123046875,299.21697998046875,303.33966064453125,293.1499938964844,293.1499938964844,279.1499938964844,32831.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334909677505493,1.0,0.0,0.0,3.80795693397522,3.8079819679260254,9.675587762103532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11321.97265625,0.0,1691.3748779296875,1895.4371337890625,0.0,2780.966552734375,0.9384356141090392,1.0,0.0,3.0,1.0,0.0
17753340,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7936095595359802,0.3230469822883606,0.2937766015529632,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8643527030944824,0.422625720500946,0.4027997553348541,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8487468361854553,0.3992719948291778,0.2813766598701477,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8385248780250549,0.3842171132564544,0.366696149110794,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.683559000492096,0.2042634487152099,0.9362323880195618,284.8965148925781,284.95001220703125,299.0074462890625,296.2651672363281,297.97222900390625,297.1748352050781,284.8997802734375,1.0,0.5365822911262512,0.6612061858177185,0.6612061858177185,1.0,1.0,-2.7383761405944824,1.1881333589553833,1.5502426624298096,0.5695353150367737,0.8927345871925354,0.8927345871925354,0.0,151.78640747070312,164.0,64805.80078125,0.0,1875.6033935546875,1.0,279.15625,283.3118591308594,299.2852478027344,303.5452880859375,293.1499938964844,293.1499938964844,279.45001220703125,38321.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412550091743469,1.0,0.0,0.0,3.724600076675415,3.7246251106262207,9.256622774955758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.0419921875,0.0,1635.4847412109375,1895.4371337890625,0.0,2853.443115234375,0.923729419708252,1.0,0.0,3.0,1.0,0.0
17753400,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7936095595359802,0.3230469822883606,0.2937766015529632,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8643527030944824,0.422625720500946,0.4027997553348541,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8487468361854553,0.3992719948291778,0.2813766598701477,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8385248780250549,0.3842171132564544,0.366696149110794,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.683559000492096,0.2042634487152099,0.9362323880195618,284.8965148925781,284.95001220703125,299.0074462890625,296.2651672363281,297.97222900390625,297.1748352050781,284.8997802734375,1.0,0.5365822911262512,0.6612061858177185,0.6612061858177185,1.0,1.0,-2.7383761405944824,1.1881333589553833,1.5502426624298096,0.5695353150367737,0.8927345871925354,0.8927345871925354,0.0,151.78640747070312,164.0,64805.80078125,0.0,1875.6033935546875,1.0,279.15625,283.3118591308594,299.2852478027344,303.5452880859375,293.1499938964844,293.1499938964844,279.45001220703125,38321.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412550091743469,1.0,0.0,0.0,3.724600076675415,3.7246251106262207,9.256622774955758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.0419921875,0.0,1635.4847412109375,1895.4371337890625,0.0,2853.443115234375,0.923729419708252,1.0,0.0,3.0,1.0,0.0
17753460,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.7876541018486023,0.3235764503479004,0.2941333651542663,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8584901690483093,0.4238169193267822,0.4038361608982086,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8429861068725586,0.4001249969005584,0.2818896770477295,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8331881165504456,0.3853512406349182,0.3677071034908294,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.6780839562416077,0.2043240815401077,0.9367377758026124,285.0272216796875,284.95001220703125,299.06500244140625,296.29571533203125,297.9972839355469,297.1761169433594,285.0255126953125,1.0,0.5395951271057129,0.6591970324516296,0.6591970324516296,1.0,1.0,-2.742487907409668,1.1888062953948977,1.55368173122406,0.5693000555038452,1.0,1.0,0.0,156.81124877929688,152.0,64340.84375,0.0,1905.4466552734373,1.0,279.4438171386719,283.4467468261719,299.2774353027344,303.4347839355469,293.1499938964844,293.1499938964844,279.1499938964844,33258.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834041178226471,1.0,0.0,0.0,3.843614339828491,3.843639850616455,9.857639042820665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11424.7607421875,0.0,1737.8284912109375,1895.4371337890625,0.0,2786.09619140625,0.9466716647148132,1.0,0.0,3.0,1.0,0.0
17753520,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.7876541018486023,0.3235764503479004,0.2941333651542663,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8584901690483093,0.4238169193267822,0.4038361608982086,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8429861068725586,0.4001249969005584,0.2818896770477295,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8331881165504456,0.3853512406349182,0.3677071034908294,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.6780839562416077,0.2043240815401077,0.9367377758026124,285.0272216796875,284.95001220703125,299.06500244140625,296.29571533203125,297.9972839355469,297.1761169433594,285.0255126953125,1.0,0.5395951271057129,0.6591970324516296,0.6591970324516296,1.0,1.0,-2.742487907409668,1.1888062953948977,1.55368173122406,0.5693000555038452,1.0,1.0,0.0,156.81124877929688,152.0,64340.84375,0.0,1905.4466552734373,1.0,279.4438171386719,283.4467468261719,299.2774353027344,303.4347839355469,293.1499938964844,293.1499938964844,279.1499938964844,33258.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834041178226471,1.0,0.0,0.0,3.843614339828491,3.843639850616455,9.857639042820665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11424.7607421875,0.0,1737.8284912109375,1895.4371337890625,0.0,2786.09619140625,0.9466716647148132,1.0,0.0,3.0,1.0,0.0
17753580,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7901880145072937,0.3232552111148834,0.2940339148044586,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8616654276847839,0.4242837429046631,0.4044427871704101,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8457507491111755,0.4001618027687073,0.2820571959018707,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8361325263977051,0.3858210742473602,0.36829474568367,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6801800727844238,0.2040693163871765,0.9357941150665284,284.8907775878906,284.95001220703125,299.1224975585937,296.3261108398437,298.0189208984375,297.1718139648437,284.8932189941406,1.0,0.5380854606628418,0.6571879386901855,0.6571879386901855,1.0,1.0,-2.742879867553711,1.187694072723389,1.5551856756210327,0.5682385563850403,0.8961890935897827,0.8961890935897827,0.0,154.7613525390625,140.0,65163.0234375,0.0,1896.4688720703125,1.0,279.156982421875,283.2979736328125,299.3431396484375,303.6305236816406,293.1499938964844,293.1499938964844,279.45001220703125,38448.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412326574325562,1.0,0.0,0.0,3.758555412292481,3.758580923080444,9.426169071957702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.4345703125,0.0,1676.19580078125,1895.4371337890625,0.0,2853.234130859375,0.9312398433685304,1.0,0.0,3.0,1.0,0.0
17753640,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7901880145072937,0.3232552111148834,0.2940339148044586,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8616654276847839,0.4242837429046631,0.4044427871704101,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8457507491111755,0.4001618027687073,0.2820571959018707,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8361325263977051,0.3858210742473602,0.36829474568367,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6801800727844238,0.2040693163871765,0.9357941150665284,284.8907775878906,284.95001220703125,299.1224975585937,296.3261108398437,298.0189208984375,297.1718139648437,284.8932189941406,1.0,0.5380854606628418,0.6571879386901855,0.6571879386901855,1.0,1.0,-2.742879867553711,1.187694072723389,1.5551856756210327,0.5682385563850403,0.8961890935897827,0.8961890935897827,0.0,154.7613525390625,140.0,65163.0234375,0.0,1896.4688720703125,1.0,279.156982421875,283.2979736328125,299.3431396484375,303.6305236816406,293.1499938964844,293.1499938964844,279.45001220703125,38448.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412326574325562,1.0,0.0,0.0,3.758555412292481,3.758580923080444,9.426169071957702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.4345703125,0.0,1676.19580078125,1895.4371337890625,0.0,2853.234130859375,0.9312398433685304,1.0,0.0,3.0,1.0,0.0
17753700,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7935458421707153,0.3234943449497223,0.2938928306102752,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.865477442741394,0.4248404502868652,0.4046319127082824,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8492350578308105,0.4005435109138489,0.2820581495761871,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8396386504173279,0.3863503634929657,0.3684791624546051,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.6830535531044006,0.2041002362966537,0.9348772764205932,285.028076171875,284.95001220703125,299.15118408203125,296.3412170410156,298.0311889648437,297.1722412109375,285.0326538085937,1.0,0.5361815690994263,0.6561834216117859,0.6561834216117859,1.0,1.0,-2.742053747177124,1.1866695880889893,1.5553842782974243,0.5673580765724182,0.9899296164512634,0.9899296164512634,0.0,152.05239868164062,140.0,64392.87890625,0.0,1882.5308837890625,1.0,279.4046936035156,283.44891357421875,299.30877685546875,303.42724609375,293.1499938964844,293.1499938964844,279.45001220703125,34280.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352447152137756,1.0,0.0,0.0,3.798570871353149,3.798596143722534,9.627948429624666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.8642578125,0.0,1691.44091796875,1895.4371337890625,0.0,2797.320556640625,0.93917715549469,1.0,0.0,3.0,1.0,0.0
17753760,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7990038990974426,0.3239765465259552,0.2941240966320038,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8714346289634705,0.4256287515163421,0.4051589965820312,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8547942638397217,0.4011664390563965,0.2823335528373718,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8451071977615356,0.387087732553482,0.3689656555652618,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.6876971125602722,0.204274296760559,0.9347220063209534,285.0254211425781,284.95001220703125,299.1798400878906,296.3562927246094,298.0447692871094,297.1749267578125,285.0243835449219,1.0,0.5338895916938782,0.6552565097808838,0.6552565097808838,1.0,1.0,-2.743691921234131,1.186834692955017,1.5568571090698242,0.5671419501304626,1.0,1.0,0.0,148.23451232910156,128.0,64566.99609375,0.0,1867.2071533203125,1.0,279.44342041015625,283.4403076171875,299.335693359375,303.5097045898437,293.1499938964844,293.1499938964844,279.1499938964844,33607.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335459232330322,1.0,0.0,0.0,3.8619186878204346,3.8619441986083984,9.951751280823371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11482.341796875,0.0,1763.0230712890625,1895.4371337890625,0.0,2781.478759765625,0.951168179512024,1.0,0.0,3.0,1.0,0.0
17753820,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8111333847045898,0.3238405585289001,0.2939528822898865,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8852607011795044,0.4262639284133911,0.405668556690216,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8677141070365906,0.4013610482215881,0.2824238240718841,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.857870876789093,0.3877014517784118,0.3694342076778412,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.698448896408081,0.2041837871074676,0.93329656124115,284.890625,284.95001220703125,299.237060546875,296.3862609863281,298.0671691894531,297.1723022460937,284.8931884765625,1.0,0.5281803011894226,0.6534027457237244,0.6534027457237244,1.0,1.0,-2.7430644035339355,1.185308575630188,1.557755947113037,0.5658783912658691,0.8989995121955872,0.8989995121955872,0.0,139.66891479492188,116.0,65368.12109375,0.0,1826.1837158203125,1.0,279.15679931640625,283.2929077148437,299.4013977050781,303.7030944824219,293.1499938964844,293.1499938964844,279.45001220703125,38538.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402988910675049,1.0,0.0,0.0,3.774696350097656,3.774722099304199,9.50730282056611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10210.19921875,0.0,1696.0191650390625,1895.4371337890625,0.0,2844.5078125,0.9349611401557922,1.0,0.0,3.0,1.0,0.0
17753880,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8111333847045898,0.3238405585289001,0.2939528822898865,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8852607011795044,0.4262639284133911,0.405668556690216,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8677141070365906,0.4013610482215881,0.2824238240718841,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.857870876789093,0.3877014517784118,0.3694342076778412,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.698448896408081,0.2041837871074676,0.93329656124115,284.890625,284.95001220703125,299.237060546875,296.3862609863281,298.0671691894531,297.1723022460937,284.8931884765625,1.0,0.5281803011894226,0.6534027457237244,0.6534027457237244,1.0,1.0,-2.7430644035339355,1.185308575630188,1.557755947113037,0.5658783912658691,0.8989995121955872,0.8989995121955872,0.0,139.66891479492188,116.0,65368.12109375,0.0,1826.1837158203125,1.0,279.15679931640625,283.2929077148437,299.4013977050781,303.7030944824219,293.1499938964844,293.1499938964844,279.45001220703125,38538.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402988910675049,1.0,0.0,0.0,3.774696350097656,3.774722099304199,9.50730282056611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10210.19921875,0.0,1696.0191650390625,1895.4371337890625,0.0,2844.5078125,0.9349611401557922,1.0,0.0,3.0,1.0,0.0
17753940,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.826799213886261,0.3246898949146271,0.2940298616886139,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9043470621109008,0.4277812242507934,0.4063914120197296,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8858894109725952,0.4024686813354492,0.282673716545105,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8758062124252319,0.3890675604343414,0.3700638115406036,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.713011622428894,0.2045318037271499,0.9321880340576172,285.0294189453125,284.95001220703125,299.2940979003906,296.416015625,298.093505859375,297.1767272949219,285.02862548828125,1.0,0.5215509533882141,0.6515489816665649,0.6515489816665649,1.0,1.0,-2.7437427043914795,1.18440580368042,1.5593369007110596,0.5647407174110413,1.0,1.0,0.0,129.4007568359375,104.0,64740.05859375,0.0,1779.195556640625,1.0,279.44366455078125,283.439697265625,299.3946228027344,303.5812683105469,293.1499938964844,293.1499938964844,279.1499938964844,33794.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324655890464783,1.0,0.0,0.0,3.8727757930755615,3.872801780700684,1.0007785249399603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11533.9619140625,0.0,1777.9237060546875,1895.4371337890625,0.0,2771.40966796875,0.953686535358429,1.0,0.0,3.0,1.0,0.0
17754000,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.826799213886261,0.3246898949146271,0.2940298616886139,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9043470621109008,0.4277812242507934,0.4063914120197296,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8858894109725952,0.4024686813354492,0.282673716545105,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8758062124252319,0.3890675604343414,0.3700638115406036,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.713011622428894,0.2045318037271499,0.9321880340576172,285.0294189453125,284.95001220703125,299.2940979003906,296.416015625,298.093505859375,297.1767272949219,285.02862548828125,1.0,0.5215509533882141,0.6515489816665649,0.6515489816665649,1.0,1.0,-2.7437427043914795,1.18440580368042,1.5593369007110596,0.5647407174110413,1.0,1.0,0.0,129.4007568359375,104.0,64740.05859375,0.0,1779.195556640625,1.0,279.44366455078125,283.439697265625,299.3946228027344,303.5812683105469,293.1499938964844,293.1499938964844,279.1499938964844,33794.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324655890464783,1.0,0.0,0.0,3.8727757930755615,3.872801780700684,1.0007785249399603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11533.9619140625,0.0,1777.9237060546875,1895.4371337890625,0.0,2771.40966796875,0.953686535358429,1.0,0.0,3.0,1.0,0.0
17754060,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8453600406646729,0.3246088922023773,0.2938483357429504,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9296751618385316,0.4286160767078399,0.4070042371749878,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9081193804740906,0.4026766419410705,0.2827293574810028,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8978175520896912,0.3896989822387695,0.3704872131347656,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7289882302284241,0.2045587301254272,0.9309296607971193,284.89288330078125,284.95001220703125,299.3509521484375,296.4454650878906,298.1160583496094,297.17486572265625,284.8955078125,1.0,0.5144121050834656,0.6497307419776917,0.6497307419776917,1.0,1.0,-2.7433321475982666,1.1829689741134644,1.5603631734848022,0.5635034441947937,0.9038453102111816,0.9038453102111816,0.0,118.70357513427734,92.0,65573.3828125,0.0,1728.5455322265625,1.0,279.1565856933594,283.2901306152344,299.4605712890625,303.7763977050781,293.1499938964844,293.1499938964844,278.8500061035156,38461.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391873836517334,1.0,0.0,0.0,3.7890679836273193,3.7890937328338623,9.57983615990088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11770.2841796875,0.0,1712.58203125,1895.4371337890625,0.0,2834.123779296875,0.9382084012031556,1.0,0.0,3.0,1.0,0.0
17754120,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8453600406646729,0.3246088922023773,0.2938483357429504,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9296751618385316,0.4286160767078399,0.4070042371749878,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9081193804740906,0.4026766419410705,0.2827293574810028,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8978175520896912,0.3896989822387695,0.3704872131347656,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7289882302284241,0.2045587301254272,0.9309296607971193,284.89288330078125,284.95001220703125,299.3509521484375,296.4454650878906,298.1160583496094,297.17486572265625,284.8955078125,1.0,0.5144121050834656,0.6497307419776917,0.6497307419776917,1.0,1.0,-2.7433321475982666,1.1829689741134644,1.5603631734848022,0.5635034441947937,0.9038453102111816,0.9038453102111816,0.0,118.70357513427734,92.0,65573.3828125,0.0,1728.5455322265625,1.0,279.1565856933594,283.2901306152344,299.4605712890625,303.7763977050781,293.1499938964844,293.1499938964844,278.8500061035156,38461.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391873836517334,1.0,0.0,0.0,3.7890679836273193,3.7890937328338623,9.57983615990088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11770.2841796875,0.0,1712.58203125,1895.4371337890625,0.0,2834.123779296875,0.9382084012031556,1.0,0.0,3.0,1.0,0.0
17754180,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8681663274765015,0.3244464993476867,0.2932069003582001,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9594132900238036,0.4293603599071502,0.4071986079216003,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9373314380645752,0.402751088142395,0.2824064493179321,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9258989691734314,0.3901892006397247,0.3704631626605987,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7476124167442322,0.2044877260923385,0.9284605383872986,284.8934326171875,284.95001220703125,299.4075927734375,296.47467041015625,298.13787841796875,297.17205810546875,284.89532470703125,1.0,0.5066594481468201,0.6479125022888184,0.6479125022888184,1.0,1.0,-2.7394094467163086,1.1798899173736572,1.5595195293426514,0.5613319873809814,0.8400782346725464,0.8400782346725464,0.0,107.85075378417967,80.0,65599.34375,0.0,1672.032958984375,1.0,278.85772705078125,283.2750244140625,299.47412109375,303.802490234375,293.1499938964844,293.1499938964844,279.1499938964844,40751.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414562344551086,1.0,0.0,0.0,3.5488085746765137,3.548832416534424,8.403465585615777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.8583984375,0.0,1458.040771484375,1895.4371337890625,0.0,2855.32373046875,0.887558102607727,1.0,0.0,3.0,1.0,0.0
17754240,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8681663274765015,0.3244464993476867,0.2932069003582001,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9594132900238036,0.4293603599071502,0.4071986079216003,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9373314380645752,0.402751088142395,0.2824064493179321,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9258989691734314,0.3901892006397247,0.3704631626605987,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7476124167442322,0.2044877260923385,0.9284605383872986,284.8934326171875,284.95001220703125,299.4075927734375,296.47467041015625,298.13787841796875,297.17205810546875,284.89532470703125,1.0,0.5066594481468201,0.6479125022888184,0.6479125022888184,1.0,1.0,-2.7394094467163086,1.1798899173736572,1.5595195293426514,0.5613319873809814,0.8400782346725464,0.8400782346725464,0.0,107.85075378417967,80.0,65599.34375,0.0,1672.032958984375,1.0,278.85772705078125,283.2750244140625,299.47412109375,303.802490234375,293.1499938964844,293.1499938964844,279.1499938964844,40751.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414562344551086,1.0,0.0,0.0,3.5488085746765137,3.548832416534424,8.403465585615777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.8583984375,0.0,1458.040771484375,1895.4371337890625,0.0,2855.32373046875,0.887558102607727,1.0,0.0,3.0,1.0,0.0
17754300,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8837452530860901,0.3249312043190002,0.2931996285915375,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.976485788822174,0.4302428066730499,0.4075826406478882,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9559744596481324,0.4033315479755401,0.282471239566803,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9450789093971252,0.3908839523792267,0.3706939220428467,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7602744698524475,0.2047063112258911,0.9278154373168944,285.0185241699219,284.95001220703125,299.4358215332031,296.4891357421875,298.151123046875,297.1747436523437,285.0212707519531,1.0,0.5027387738227844,0.6470034122467041,0.6470034122467041,1.0,1.0,-2.739436626434326,1.1792776584625244,1.5601589679718018,0.5606850981712341,0.9245797991752625,0.9245797991752625,0.0,101.97650146484376,80.0,64952.7265625,0.0,1644.6435546875,1.0,279.09918212890625,283.4105529785156,299.4429931640625,303.6010131835937,293.1499938964844,293.1499938964844,279.1499938964844,34755.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342379331588745,1.0,0.0,0.0,3.596576452255249,3.596599817276001,8.63121442762349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10754.216796875,0.0,1465.3677978515625,1895.4371337890625,0.0,2787.930908203125,0.8946418762207031,1.0,0.0,3.0,1.0,0.0
17754360,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9032950401306152,0.3255167603492737,0.2934926152229309,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.994271457195282,0.4312519133090973,0.4082690179347992,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.976532816886902,0.4040272831916809,0.2827682495117187,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9669101238250732,0.3916904330253601,0.3711936771869659,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7764477729797363,0.2050113826990127,0.9279211163520812,285.0037536621094,284.95001220703125,299.4639892578125,296.5035400390625,298.1650695800781,297.1786193847656,285.0022277832031,1.0,0.4989033639431,0.6461370587348938,0.6461370587348938,1.0,1.0,-2.74169659614563,1.1797205209732056,1.5619760751724243,0.5606451034545898,0.9358898997306824,0.9358898997306824,0.0,95.8089370727539,98.0,65163.22265625,0.0,1619.1114501953125,1.0,279.1421813964844,283.39215087890625,299.4742126464844,303.6883850097656,293.1499938964844,293.1499938964844,278.8500061035156,33636.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831943154335022,1.0,0.0,0.0,3.665838241577149,3.66586184501648,8.966849236458074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11657.1123046875,0.0,1533.097900390625,1895.4371337890625,0.0,2766.541748046875,0.9069863557815552,1.0,0.0,3.0,1.0,0.0
