time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754420,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.9039146900177002,0.3256102204322815,0.2938205301761627,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.9952614903450012,0.4323762655258178,0.4095410704612732,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.977258563041687,0.4044081270694732,0.2832114696502685,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.967989981174469,0.3924641907215118,0.3721256256103515,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7770367860794067,0.2051749378442764,0.9291985630989076,284.91864013671875,284.95001220703125,299.5201416015625,296.5321044921875,298.188232421875,297.1783447265625,284.92059326171875,1.0,0.5004137754440308,0.644404411315918,0.644404411315918,1.0,1.0,-2.74680757522583,1.1808586120605469,1.5659490823745728,0.5607566237449646,0.8585572242736816,0.8585572242736816,0.0,95.917724609375,116.0,65824.1953125,0.0,1627.0380859375,1.0,278.857666015625,283.29278564453125,299.5422668457031,303.8742370605469,293.1499938964844,293.1499938964844,279.1499938964844,38426.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376750349998474,1.0,0.0,0.0,3.546926736831665,3.546950101852417,8.394555948143534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10415.9892578125,0.0,1439.1318359375,1895.4371337890625,0.0,2820.000732421875,0.8848686814308167,1.0,0.0,3.0,1.0,0.0
17754480,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.9039146900177002,0.3256102204322815,0.2938205301761627,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.9952614903450012,0.4323762655258178,0.4095410704612732,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.977258563041687,0.4044081270694732,0.2832114696502685,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.967989981174469,0.3924641907215118,0.3721256256103515,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7770367860794067,0.2051749378442764,0.9291985630989076,284.91864013671875,284.95001220703125,299.5201416015625,296.5321044921875,298.188232421875,297.1783447265625,284.92059326171875,1.0,0.5004137754440308,0.644404411315918,0.644404411315918,1.0,1.0,-2.74680757522583,1.1808586120605469,1.5659490823745728,0.5607566237449646,0.8585572242736816,0.8585572242736816,0.0,95.917724609375,116.0,65824.1953125,0.0,1627.0380859375,1.0,278.857666015625,283.29278564453125,299.5422668457031,303.8742370605469,293.1499938964844,293.1499938964844,279.1499938964844,38426.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376750349998474,1.0,0.0,0.0,3.546926736831665,3.546950101852417,8.394555948143534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10415.9892578125,0.0,1439.1318359375,1895.4371337890625,0.0,2820.000732421875,0.8848686814308167,1.0,0.0,3.0,1.0,0.0
17754540,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8832080364227295,0.3263891041278839,0.2946026027202606,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.977231740951538,0.4341321885585785,0.4112860858440399,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9555902481079102,0.4054638147354126,0.284009724855423,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9454163312911988,0.393786758184433,0.373486191034317,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7597513794898987,0.2055836468935012,0.9319651126861572,285.017333984375,284.95001220703125,299.57598876953125,296.560302734375,298.2140197753906,297.1827087402344,285.0150451660156,1.0,0.5068078637123108,0.6426717042922974,0.6426717042922974,1.0,1.0,-2.7557568550109863,1.1837724447250366,1.5719842910766602,0.5617066621780396,0.9590011835098268,0.9590011835098268,0.0,103.27051544189452,134.0,65647.359375,0.0,1674.6331787109375,1.0,279.1425476074219,283.39434814453125,299.5423583984375,303.7869873046875,293.1499938964844,293.1499938964844,278.8500061035156,32723.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307077288627625,1.0,0.0,0.0,3.692668199539185,3.692692041397095,9.098584996536374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11774.4765625,0.0,1556.3604736328125,1895.4371337890625,0.0,2755.03466796875,0.9122630953788756,1.0,0.0,3.0,1.0,0.0
17754600,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8832080364227295,0.3263891041278839,0.2946026027202606,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.977231740951538,0.4341321885585785,0.4112860858440399,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9555902481079102,0.4054638147354126,0.284009724855423,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9454163312911988,0.393786758184433,0.373486191034317,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7597513794898987,0.2055836468935012,0.9319651126861572,285.017333984375,284.95001220703125,299.57598876953125,296.560302734375,298.2140197753906,297.1827087402344,285.0150451660156,1.0,0.5068078637123108,0.6426717042922974,0.6426717042922974,1.0,1.0,-2.7557568550109863,1.1837724447250366,1.5719842910766602,0.5617066621780396,0.9590011835098268,0.9590011835098268,0.0,103.27051544189452,134.0,65647.359375,0.0,1674.6331787109375,1.0,279.1425476074219,283.39434814453125,299.5423583984375,303.7869873046875,293.1499938964844,293.1499938964844,278.8500061035156,32723.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307077288627625,1.0,0.0,0.0,3.692668199539185,3.692692041397095,9.098584996536374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11774.4765625,0.0,1556.3604736328125,1895.4371337890625,0.0,2755.03466796875,0.9122630953788756,1.0,0.0,3.0,1.0,0.0
17754660,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8544946312904358,0.3261009454727173,0.2950596809387207,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9453206062316896,0.4349959790706634,0.4128152728080749,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9205011129379272,0.4055197536945343,0.2845964133739471,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9107110500335692,0.3942689895629883,0.3746449649333954,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7364665865898132,0.205492228269577,0.9344886541366576,284.911376953125,284.95001220703125,299.63153076171875,296.5881042480469,298.23492431640625,297.1792297363281,284.913818359375,1.0,0.516023576259613,0.6407281160354614,0.6407281160354614,1.0,1.0,-2.7632806301116943,1.1858266592025757,1.5774539709091189,0.5622633695602417,0.869195282459259,0.869195282459259,0.0,115.48509216308594,152.0,66456.390625,0.0,1743.29833984375,1.0,278.8573303222656,283.27447509765625,299.6054992675781,303.9819030761719,293.1499938964844,293.1499938964844,279.1499938964844,38175.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378927111625671,1.0,0.0,0.0,3.5947954654693604,3.5948193073272705,8.622668019597768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.498046875,0.0,1488.642333984375,1895.4371337890625,0.0,2822.033203125,0.8950991630554199,1.0,0.0,3.0,1.0,0.0
17754720,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8544946312904358,0.3261009454727173,0.2950596809387207,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9453206062316896,0.4349959790706634,0.4128152728080749,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9205011129379272,0.4055197536945343,0.2845964133739471,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9107110500335692,0.3942689895629883,0.3746449649333954,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7364665865898132,0.205492228269577,0.9344886541366576,284.911376953125,284.95001220703125,299.63153076171875,296.5881042480469,298.23492431640625,297.1792297363281,284.913818359375,1.0,0.516023576259613,0.6407281160354614,0.6407281160354614,1.0,1.0,-2.7632806301116943,1.1858266592025757,1.5774539709091189,0.5622633695602417,0.869195282459259,0.869195282459259,0.0,115.48509216308594,152.0,66456.390625,0.0,1743.29833984375,1.0,278.8573303222656,283.27447509765625,299.6054992675781,303.9819030761719,293.1499938964844,293.1499938964844,279.1499938964844,38175.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378927111625671,1.0,0.0,0.0,3.5947954654693604,3.5948193073272705,8.622668019597768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.498046875,0.0,1488.642333984375,1895.4371337890625,0.0,2822.033203125,0.8950991630554199,1.0,0.0,3.0,1.0,0.0
17754780,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8291805386543274,0.3266269862651825,0.2958366572856903,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.912020206451416,0.436575710773468,0.4146420359611511,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8897797465324402,0.4063549041748047,0.285417377948761,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8815327286720276,0.395378440618515,0.3760508596897125,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.715074896812439,0.205669030547142,0.9374619126319884,285.01776123046875,284.95001220703125,299.68670654296875,296.61553955078125,298.25897216796875,297.1814270019531,285.0155639648437,1.0,0.5268100500106812,0.6387845277786255,0.6387845277786255,1.0,1.0,-2.7726526260375977,1.1887322664260864,1.5839204788208008,0.5630812048912048,0.9730541706085204,0.9730541706085204,0.0,129.96482849121094,170.0,66242.75,0.0,1825.8778076171875,1.0,279.1429138183594,283.3833923339844,299.6001281738281,303.88604736328125,293.1499938964844,293.1499938964844,278.8500061035156,32756.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313778042793274,1.0,0.0,0.0,3.736082792282105,3.736107110977173,9.31378679069894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11908.015625,0.0,1606.22119140625,1895.4371337890625,0.0,2761.275634765625,0.9220940470695496,1.0,0.0,3.0,1.0,0.0
17754840,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8291805386543274,0.3266269862651825,0.2958366572856903,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.912020206451416,0.436575710773468,0.4146420359611511,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8897797465324402,0.4063549041748047,0.285417377948761,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8815327286720276,0.395378440618515,0.3760508596897125,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.715074896812439,0.205669030547142,0.9374619126319884,285.01776123046875,284.95001220703125,299.68670654296875,296.61553955078125,298.25897216796875,297.1814270019531,285.0155639648437,1.0,0.5268100500106812,0.6387845277786255,0.6387845277786255,1.0,1.0,-2.7726526260375977,1.1887322664260864,1.5839204788208008,0.5630812048912048,0.9730541706085204,0.9730541706085204,0.0,129.96482849121094,170.0,66242.75,0.0,1825.8778076171875,1.0,279.1429138183594,283.3833923339844,299.6001281738281,303.88604736328125,293.1499938964844,293.1499938964844,278.8500061035156,32756.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313778042793274,1.0,0.0,0.0,3.736082792282105,3.736107110977173,9.31378679069894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11908.015625,0.0,1606.22119140625,1895.4371337890625,0.0,2761.275634765625,0.9220940470695496,1.0,0.0,3.0,1.0,0.0
17754900,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8176347613334656,0.3264841735363006,0.2962450385093689,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8978953957557678,0.4370338022708893,0.4155966341495514,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8762879967689514,0.4063961803913116,0.2858532667160034,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8684164881706238,0.3956247270107269,0.3767935335636139,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7042370438575745,0.205589011311531,0.939093053340912,284.87744140625,284.95001220703125,299.71417236328125,296.62908935546875,298.2693786621094,297.1799011230469,284.8727111816406,1.0,0.5325920581817627,0.6378127336502075,0.6378127336502075,1.0,1.0,-2.777672052383423,1.1903129816055298,1.5873591899871826,0.5636410713195801,0.8800709247589111,0.8800709247589111,0.0,137.89234924316406,170.0,67241.59375,0.0,1871.1427001953125,1.0,278.8956604003906,283.224609375,299.6617126464844,304.1364440917969,293.1499938964844,293.1499938964844,278.8500061035156,36749.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373236060142517,1.0,0.0,0.0,3.718429565429688,3.718454360961914,9.22597735097952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11513.232421875,0.0,1616.3565673828125,1895.4371337890625,0.0,2816.720458984375,0.9190025329589844,1.0,0.0,3.0,1.0,0.0
17754960,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8054283261299133,0.3261427879333496,0.2962812781333923,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8842511177062988,0.4373374581336975,0.4162281155586242,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8629845380783081,0.406235933303833,0.2860108017921448,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8555773496627808,0.395686388015747,0.3772184252738952,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6930143237113953,0.2053886204957962,0.9399141669273376,284.9053955078125,284.95001220703125,299.7415466308594,296.6425170898437,298.2786560058594,297.1766052246094,284.9080505371094,1.0,0.5383965969085693,0.6367971301078796,0.6367971301078796,1.0,1.0,-2.780163526535034,1.1906872987747192,1.5894763469696045,0.5635277628898621,0.8771774768829346,0.8771774768829346,0.0,146.44932556152344,188.0,67072.0390625,0.0,1915.58154296875,1.0,278.8572692871094,283.2572021484375,299.6604919433594,304.0797424316406,293.1499938964844,293.1499938964844,279.1499938964844,38232.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386191725730896,1.0,0.0,0.0,3.641855001449585,3.641879320144653,8.849904133967357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.8505859375,0.0,1540.7935791015625,1895.4371337890625,0.0,2828.81689453125,0.9054672718048096,1.0,0.0,3.0,1.0,0.0
17755020,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.7927858233451843,0.3262879848480224,0.2965239286422729,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8709263801574707,0.4381694495677948,0.4171456694602966,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8501453399658203,0.4065576493740082,0.2863301932811737,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8431971073150635,0.3961659371852875,0.3778412640094757,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.6818273663520813,0.2053740322589874,0.9411189556121826,285.03521728515625,284.95001220703125,299.7720642089844,296.6574401855469,298.2912902832031,297.1768493652344,285.0361022949219,1.0,0.5450091361999512,0.6356596946716309,0.6356596946716309,1.0,1.0,-2.784132719039917,1.1916565895080566,1.5924761295318604,0.5635879635810852,0.9724921584129332,0.9724921584129332,0.0,156.04299926757812,188.0,66529.5234375,0.0,1967.374267578125,1.0,279.1118469238281,283.3939514160156,299.62847900390625,303.8952331542969,293.1499938964844,293.1499938964844,279.1499938964844,33312.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327999114990234,1.0,0.0,0.0,3.7113287448883057,3.711352825164795,9.19077479011321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11098.146484375,0.0,1582.0335693359375,1895.4371337890625,0.0,2774.52490234375,0.9185487627983092,1.0,0.0,3.0,1.0,0.0
17755080,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7842077612876892,0.3265038430690765,0.2969920635223388,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8619897961616516,0.4389396905899048,0.4181452393531799,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8415889739990234,0.4069185554981231,0.2867905497550964,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8349135518074036,0.3966409265995025,0.3785682022571563,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6742163300514221,0.2054253220558166,0.9426682591438292,285.01934814453125,284.95001220703125,299.7959899902344,296.6690673828125,298.3018493652344,297.1782531738281,285.01727294921875,1.0,0.5503363609313965,0.6347659230232239,0.6347659230232239,1.0,1.0,-2.789184331893921,1.1933013200759888,1.595883011817932,0.5641191005706787,0.9851155281066896,0.9851155281066896,0.0,163.4895782470703,176.0,66797.7265625,0.0,2010.8427734375,1.0,279.14324951171875,283.3740234375,299.6535339355469,303.9776306152344,293.1499938964844,293.1499938964844,278.8500061035156,32877.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320780396461487,1.0,0.0,0.0,3.775925874710083,3.7759506702423096,9.51349761635356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.4443359375,0.0,1653.6650390625,1895.4371337890625,0.0,2767.798828125,0.9311909675598145,1.0,0.0,3.0,1.0,0.0
17755140,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7778641581535339,0.3259124159812927,0.2969213128089905,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8561511635780334,0.4397531151771545,0.4193591177463531,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8355578780174255,0.4066908955574035,0.2869858741760254,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8292328119277954,0.3968295454978943,0.3791890740394592,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6686513423919678,0.2050602585077285,0.9426566958427428,284.8990478515625,284.95001220703125,299.8500061035156,296.6951599121094,298.32080078125,297.1734313964844,284.9017639160156,1.0,0.5533312559127808,0.6327347159385681,0.6327347159385681,1.0,1.0,-2.791538953781128,1.19275963306427,1.5987792015075684,0.5632867217063904,0.8824418783187866,0.8824418783187866,0.0,169.02487182617188,164.0,67543.984375,0.0,2040.9779052734373,1.0,278.8567199707031,283.2414855957031,299.7122802734375,304.16632080078125,293.1499938964844,293.1499938964844,279.1499938964844,38428.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391575217247009,1.0,0.0,0.0,3.679756164550781,3.6797807216644287,9.03506645499874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.2041015625,0.0,1584.8468017578125,1895.4371337890625,0.0,2833.844970703125,0.9140130877494812,1.0,0.0,3.0,1.0,0.0
17755200,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7778641581535339,0.3259124159812927,0.2969213128089905,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8561511635780334,0.4397531151771545,0.4193591177463531,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8355578780174255,0.4066908955574035,0.2869858741760254,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8292328119277954,0.3968295454978943,0.3791890740394592,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6686513423919678,0.2050602585077285,0.9426566958427428,284.8990478515625,284.95001220703125,299.8500061035156,296.6951599121094,298.32080078125,297.1734313964844,284.9017639160156,1.0,0.5533312559127808,0.6327347159385681,0.6327347159385681,1.0,1.0,-2.791538953781128,1.19275963306427,1.5987792015075684,0.5632867217063904,0.8824418783187866,0.8824418783187866,0.0,169.02487182617188,164.0,67543.984375,0.0,2040.9779052734373,1.0,278.8567199707031,283.2414855957031,299.7122802734375,304.16632080078125,293.1499938964844,293.1499938964844,279.1499938964844,38428.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391575217247009,1.0,0.0,0.0,3.679756164550781,3.6797807216644287,9.03506645499874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.2041015625,0.0,1584.8468017578125,1895.4371337890625,0.0,2833.844970703125,0.9140130877494812,1.0,0.0,3.0,1.0,0.0
17755260,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7767162322998047,0.3242887556552887,0.2955634593963623,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8560486435890198,0.4393050670623779,0.4191060364246368,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8348382711410522,0.405318021774292,0.2861275970935821,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8286617398262024,0.3956332802772522,0.3782592713832855,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6665979623794556,0.2027902901172638,0.9341647624969482,284.9986267089844,284.95001220703125,299.9037780761719,296.720947265625,298.33123779296875,297.15496826171875,284.9957275390625,1.0,0.5509370565414429,0.6307659149169922,0.6307659149169922,1.0,1.0,-2.7772603034973145,1.1845558881759644,1.5927045345306396,0.5584604740142822,0.9732889533042908,0.9732889533042908,0.0,168.45542907714844,152.0,66720.34375,0.0,2015.237060546875,1.0,279.1434326171875,283.3524475097656,299.70098876953125,304.0340881347656,293.1499938964844,293.1499938964844,278.8500061035156,33572.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318256735801697,1.0,0.0,0.0,3.791318893432617,3.791343688964844,9.59122075983032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12043.3203125,0.0,1677.283935546875,1895.4371337890625,0.0,2765.447509765625,0.9350202679634094,1.0,0.0,3.0,1.0,0.0
17755320,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7767162322998047,0.3242887556552887,0.2955634593963623,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8560486435890198,0.4393050670623779,0.4191060364246368,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8348382711410522,0.405318021774292,0.2861275970935821,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8286617398262024,0.3956332802772522,0.3782592713832855,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6665979623794556,0.2027902901172638,0.9341647624969482,284.9986267089844,284.95001220703125,299.9037780761719,296.720947265625,298.33123779296875,297.15496826171875,284.9957275390625,1.0,0.5509370565414429,0.6307659149169922,0.6307659149169922,1.0,1.0,-2.7772603034973145,1.1845558881759644,1.5927045345306396,0.5584604740142822,0.9732889533042908,0.9732889533042908,0.0,168.45542907714844,152.0,66720.34375,0.0,2015.237060546875,1.0,279.1434326171875,283.3524475097656,299.70098876953125,304.0340881347656,293.1499938964844,293.1499938964844,278.8500061035156,33572.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318256735801697,1.0,0.0,0.0,3.791318893432617,3.791343688964844,9.59122075983032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12043.3203125,0.0,1677.283935546875,1895.4371337890625,0.0,2765.447509765625,0.9350202679634094,1.0,0.0,3.0,1.0,0.0
17755380,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.781129002571106,0.3229086101055145,0.2941744327545166,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8618236780166626,0.4390873908996582,0.4187303483486175,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8395981192588806,0.4041662216186523,0.2852094769477844,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.833475649356842,0.3947347998619079,0.377228707075119,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.6693145036697388,0.2010650336742401,0.9251396656036376,284.8893737792969,284.95001220703125,299.9574890136719,296.7465515136719,298.3446044921875,297.1418762207031,284.8922119140625,1.0,0.5454546809196472,0.6287971138954163,0.6287971138954163,1.0,1.0,-2.7619516849517822,1.1758906841278076,1.5860611200332642,0.5532270669937134,0.8652502298355103,0.8652502298355103,0.0,162.9639434814453,140.0,66857.734375,0.0,1964.91015625,1.0,278.8568115234375,283.2408142089844,299.7530517578125,304.1707458496094,293.1499938964844,293.1499938964844,279.1499938964844,39537.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836726725101471,1.0,0.0,0.0,3.642764806747437,3.642789363861084,8.854327120388916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.9169921875,0.0,1551.5516357421875,1895.4371337890625,0.0,2811.148681640625,0.906782865524292,1.0,0.0,3.0,1.0,0.0
17755440,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.781129002571106,0.3229086101055145,0.2941744327545166,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8618236780166626,0.4390873908996582,0.4187303483486175,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8395981192588806,0.4041662216186523,0.2852094769477844,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.833475649356842,0.3947347998619079,0.377228707075119,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.6693145036697388,0.2010650336742401,0.9251396656036376,284.8893737792969,284.95001220703125,299.9574890136719,296.7465515136719,298.3446044921875,297.1418762207031,284.8922119140625,1.0,0.5454546809196472,0.6287971138954163,0.6287971138954163,1.0,1.0,-2.7619516849517822,1.1758906841278076,1.5860611200332642,0.5532270669937134,0.8652502298355103,0.8652502298355103,0.0,162.9639434814453,140.0,66857.734375,0.0,1964.91015625,1.0,278.8568115234375,283.2408142089844,299.7530517578125,304.1707458496094,293.1499938964844,293.1499938964844,279.1499938964844,39537.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836726725101471,1.0,0.0,0.0,3.642764806747437,3.642789363861084,8.854327120388916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.9169921875,0.0,1551.5516357421875,1895.4371337890625,0.0,2811.148681640625,0.906782865524292,1.0,0.0,3.0,1.0,0.0
17755500,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7854315638542175,0.3228454887866974,0.2936850786209106,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8669221997261047,0.4395503401756286,0.418736070394516,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8440287113189697,0.4041945338249206,0.2848987877368927,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8378782272338867,0.3948153555393219,0.3768953382968902,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.6725574731826782,0.2005911171436309,0.9214729070663452,285.0144958496094,284.95001220703125,299.9843139648437,296.7593078613281,298.3546447753906,297.1410827636719,285.01763916015625,1.0,0.5420845150947571,0.6278127431869507,0.6278127431869507,1.0,1.0,-2.756182909011841,1.1724387407302856,1.5837440490722656,0.5509711503982544,0.9488190412521362,0.9488190412521362,0.0,158.80892944335938,140.0,66040.609375,0.0,1936.2825927734373,1.0,279.1019287109375,283.37872314453125,299.7190856933594,303.9584350585937,293.1499938964844,293.1499938964844,279.1499938964844,34584.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300767540931702,1.0,0.0,0.0,3.685656785964966,3.685680866241455,9.064066830433148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11019.0361328125,0.0,1562.50439453125,1895.4371337890625,0.0,2749.160400390625,0.9141792058944702,1.0,0.0,3.0,1.0,0.0
17755560,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.791541337966919,0.3230103552341461,0.2935983836650848,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8738928437232971,0.4402426779270172,0.4191330969333648,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8502330183982849,0.4044620990753174,0.2848969995975494,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.843978762626648,0.3951240181922912,0.3769284188747406,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.677374005317688,0.2003172039985656,0.9189903140068054,284.9992980957031,284.95001220703125,300.0111389160156,296.77203369140625,298.3664855957031,297.1430358886719,284.9973449707031,1.0,0.5385779738426208,0.6271198391914368,0.6271198391914368,1.0,1.0,-2.7536065578460693,1.170675277709961,1.5829311609268188,0.5497255325317383,0.9587626457214355,0.9587626457214355,0.0,153.82679748535156,128.0,66137.71875,0.0,1908.8575439453125,1.0,279.14288330078125,283.3604431152344,299.7453918457031,304.0351867675781,293.1499938964844,293.1499938964844,278.8500061035156,33707.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278851509094238,1.0,0.0,0.0,3.749716520309448,3.749741077423096,9.381886343362568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11946.9189453125,0.0,1629.3392333984375,1895.4371337890625,0.0,2728.76708984375,0.9258978962898254,1.0,0.0,3.0,1.0,0.0
17755620,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8047466278076172,0.3224462866783142,0.2929095327854156,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8893516063690186,0.4408794641494751,0.4195025265216827,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8640708327293396,0.4041565358638763,0.2845338881015777,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8576544523239136,0.3950641751289367,0.3766326904296875,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6883204579353333,0.1995595544576645,0.9139224290847778,284.9011535644531,284.95001220703125,300.064697265625,296.7973937988281,298.38629150390625,297.1402893066406,284.9036560058594,1.0,0.5310062170028687,0.6257339715957642,0.6257339715957642,1.0,1.0,-2.746344804763794,1.1661807298660278,1.580164074897766,0.546856701374054,0.8638343214988708,0.8638343214988708,0.0,143.5283966064453,116.0,66495.484375,0.0,1849.347412109375,1.0,278.8570861816406,283.25457763671875,299.804443359375,304.1937866210937,293.1499938964844,293.1499938964844,279.1499938964844,39129.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329554200172424,1.0,0.0,0.0,3.612586975097656,3.6126112937927246,8.708230438969622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10584.1923828125,0.0,1515.11865234375,1895.4371337890625,0.0,2775.974609375,0.8998603224754333,1.0,0.0,3.0,1.0,0.0
17755680,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8047466278076172,0.3224462866783142,0.2929095327854156,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8893516063690186,0.4408794641494751,0.4195025265216827,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8640708327293396,0.4041565358638763,0.2845338881015777,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8576544523239136,0.3950641751289367,0.3766326904296875,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6883204579353333,0.1995595544576645,0.9139224290847778,284.9011535644531,284.95001220703125,300.064697265625,296.7973937988281,298.38629150390625,297.1402893066406,284.9036560058594,1.0,0.5310062170028687,0.6257339715957642,0.6257339715957642,1.0,1.0,-2.746344804763794,1.1661807298660278,1.580164074897766,0.546856701374054,0.8638343214988708,0.8638343214988708,0.0,143.5283966064453,116.0,66495.484375,0.0,1849.347412109375,1.0,278.8570861816406,283.25457763671875,299.804443359375,304.1937866210937,293.1499938964844,293.1499938964844,279.1499938964844,39129.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329554200172424,1.0,0.0,0.0,3.612586975097656,3.6126112937927246,8.708230438969622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10584.1923828125,0.0,1515.11865234375,1895.4371337890625,0.0,2775.974609375,0.8998603224754333,1.0,0.0,3.0,1.0,0.0
17755740,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.82132887840271,0.3228946626186371,0.2926355004310608,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9099296927452089,0.4424608051776886,0.4202928245067596,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8828126192092896,0.4048405587673187,0.2844845950603485,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8761582970619202,0.3958472013473511,0.3766933381557464,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7030941843986511,0.1993734836578369,0.9102312326431274,285.0063171386719,284.95001220703125,300.11822509765625,296.8226013183594,298.4112548828125,297.1463623046875,285.0039978027344,1.0,0.5230958461761475,0.6243481636047363,0.6243481636047363,1.0,1.0,-2.74253511428833,1.163295865058899,1.5792392492294312,0.5446497797966003,0.9601517915725708,0.9601517915725708,0.0,132.09085083007812,104.0,65956.046875,0.0,1790.041259765625,1.0,279.1429443359375,283.3669738769531,299.7992248535156,304.0757141113281,293.1499938964844,293.1499938964844,278.8500061035156,33348.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248317241668701,1.0,0.0,0.0,3.7341604232788086,3.734184741973877,9.304203558713198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11934.8291015625,0.0,1608.534423828125,1895.4371337890625,0.0,2700.388671875,0.9220274090766908,1.0,0.0,3.0,1.0,0.0
17755800,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.82132887840271,0.3228946626186371,0.2926355004310608,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9099296927452089,0.4424608051776886,0.4202928245067596,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8828126192092896,0.4048405587673187,0.2844845950603485,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8761582970619202,0.3958472013473511,0.3766933381557464,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7030941843986511,0.1993734836578369,0.9102312326431274,285.0063171386719,284.95001220703125,300.11822509765625,296.8226013183594,298.4112548828125,297.1463623046875,285.0039978027344,1.0,0.5230958461761475,0.6243481636047363,0.6243481636047363,1.0,1.0,-2.74253511428833,1.163295865058899,1.5792392492294312,0.5446497797966003,0.9601517915725708,0.9601517915725708,0.0,132.09085083007812,104.0,65956.046875,0.0,1790.041259765625,1.0,279.1429443359375,283.3669738769531,299.7992248535156,304.0757141113281,293.1499938964844,293.1499938964844,278.8500061035156,33348.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248317241668701,1.0,0.0,0.0,3.7341604232788086,3.734184741973877,9.304203558713198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11934.8291015625,0.0,1608.534423828125,1895.4371337890625,0.0,2700.388671875,0.9220274090766908,1.0,0.0,3.0,1.0,0.0
17755860,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8396132588386536,0.3224831819534302,0.2920738458633423,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9361906051635742,0.4433153569698334,0.4208605885505676,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9048221111297609,0.4047176837921142,0.2842430770397186,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8980570435523987,0.3959653377532959,0.3765604496002197,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7195448875427246,0.1989452838897705,0.9066441059112548,284.9031677246094,284.95001220703125,300.1717224121094,296.8476867675781,298.4319152832031,297.1455383300781,284.9057006835937,1.0,0.51497882604599,0.622795820236206,0.622795820236206,1.0,1.0,-2.7377874851226807,1.159811019897461,1.5779764652252195,0.5421915054321289,0.8650323748588562,0.8650323748588562,0.0,120.7151870727539,92.0,66418.859375,0.0,1729.7840576171875,1.0,278.8571472167969,283.2554931640625,299.8580322265625,304.2427062988281,293.1499938964844,293.1499938964844,279.1499938964844,38885.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305992484092712,1.0,0.0,0.0,3.607786178588867,3.607810258865357,8.685101420269348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10590.005859375,0.0,1508.050048828125,1895.4371337890625,0.0,2754.02490234375,0.8985692262649536,1.0,0.0,3.0,1.0,0.0
17755920,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8396132588386536,0.3224831819534302,0.2920738458633423,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9361906051635742,0.4433153569698334,0.4208605885505676,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9048221111297609,0.4047176837921142,0.2842430770397186,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8980570435523987,0.3959653377532959,0.3765604496002197,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7195448875427246,0.1989452838897705,0.9066441059112548,284.9031677246094,284.95001220703125,300.1717224121094,296.8476867675781,298.4319152832031,297.1455383300781,284.9057006835937,1.0,0.51497882604599,0.622795820236206,0.622795820236206,1.0,1.0,-2.7377874851226807,1.159811019897461,1.5779764652252195,0.5421915054321289,0.8650323748588562,0.8650323748588562,0.0,120.7151870727539,92.0,66418.859375,0.0,1729.7840576171875,1.0,278.8571472167969,283.2554931640625,299.8580322265625,304.2427062988281,293.1499938964844,293.1499938964844,279.1499938964844,38885.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305992484092712,1.0,0.0,0.0,3.607786178588867,3.607810258865357,8.685101420269348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10590.005859375,0.0,1508.050048828125,1895.4371337890625,0.0,2754.02490234375,0.8985692262649536,1.0,0.0,3.0,1.0,0.0
17755980,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8642666935920715,0.322996437549591,0.2918545007705688,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9680430293083192,0.4450506567955017,0.4217774271965027,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9364827275276184,0.4054963588714599,0.2842555046081543,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9287149310112,0.3968209624290466,0.3766897022724151,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7392550706863403,0.1989596486091613,0.9038618803024292,285.0077819824219,284.95001220703125,300.22515869140625,296.8726501464844,298.45709228515625,297.15240478515625,285.0054016113281,1.0,0.5067493319511414,0.6212434768676758,0.6212434768676758,1.0,1.0,-2.735445261001587,1.157443284988403,1.5780019760131836,0.5401301980018616,0.9620876908302308,0.9620876908302308,0.0,108.77398681640624,80.0,65931.765625,0.0,1670.6251220703125,1.0,279.1429443359375,283.3664855957031,299.8512878417969,304.1268615722656,293.1499938964844,293.1499938964844,278.8500061035156,33228.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228789567947388,1.0,0.0,0.0,3.733289480209351,3.733313798904419,9.299864132117364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11951.013671875,0.0,1606.6138916015625,1895.4371337890625,0.0,2682.261474609375,0.9217500686645508,1.0,0.0,3.0,1.0,0.0
17756040,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8642666935920715,0.322996437549591,0.2918545007705688,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9680430293083192,0.4450506567955017,0.4217774271965027,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9364827275276184,0.4054963588714599,0.2842555046081543,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9287149310112,0.3968209624290466,0.3766897022724151,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7392550706863403,0.1989596486091613,0.9038618803024292,285.0077819824219,284.95001220703125,300.22515869140625,296.8726501464844,298.45709228515625,297.15240478515625,285.0054016113281,1.0,0.5067493319511414,0.6212434768676758,0.6212434768676758,1.0,1.0,-2.735445261001587,1.157443284988403,1.5780019760131836,0.5401301980018616,0.9620876908302308,0.9620876908302308,0.0,108.77398681640624,80.0,65931.765625,0.0,1670.6251220703125,1.0,279.1429443359375,283.3664855957031,299.8512878417969,304.1268615722656,293.1499938964844,293.1499938964844,278.8500061035156,33228.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228789567947388,1.0,0.0,0.0,3.733289480209351,3.733313798904419,9.299864132117364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11951.013671875,0.0,1606.6138916015625,1895.4371337890625,0.0,2682.261474609375,0.9217500686645508,1.0,0.0,3.0,1.0,0.0
17756100,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.879443347454071,0.3228596150875091,0.2917484641075134,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.984069049358368,0.445620983839035,0.4222884178161621,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.9549545049667358,0.4055258631706238,0.2842789888381958,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9475281834602356,0.3969433009624481,0.3767740428447723,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.751232922077179,0.1988527476787567,0.9027222394943236,284.8684997558594,284.95001220703125,300.2518615722656,296.88507080078125,298.4679260253906,297.1529541015625,284.8641662597656,1.0,0.5026494860649109,0.6204673051834106,0.6204673051834106,1.0,1.0,-2.734696626663208,1.1564348936080933,1.5782616138458252,0.5392693281173706,0.8665401339530945,0.8665401339530945,0.0,102.81902313232422,80.0,66742.34375,0.0,1641.7655029296875,1.0,278.8958740234375,283.21221923828125,299.911865234375,304.3654479980469,293.1499938964844,293.1499938964844,278.8500061035156,37551.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828251302242279,1.0,0.0,0.0,3.7003014087677,3.700326204299927,9.13623978249234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11515.62890625,0.0,1601.62060546875,1895.4371337890625,0.0,2732.173095703125,0.9153214693069458,1.0,0.0,3.0,1.0,0.0
17756160,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8952957987785339,0.3225712776184082,0.2912872731685638,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9981589913368224,0.4460707306861877,0.4224797785282135,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9723014831542968,0.4054035246372223,0.2840378284454345,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9656116366386414,0.3969187438488006,0.3765479624271393,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7640550136566162,0.1986685544252395,0.9009077548980712,284.9024658203125,284.95001220703125,300.2785339355469,296.8974609375,298.4777526855469,297.15191650390625,284.90496826171875,1.0,0.4984115958213806,0.6196863055229187,0.6196863055229187,1.0,1.0,-2.7314488887786865,1.1542699337005615,1.5771790742874146,0.5378057956695557,0.8658801913261414,0.8658801913261414,0.0,97.19659423828124,98.0,66429.171875,0.0,1610.9783935546875,1.0,278.857421875,283.252685546875,299.9090576171875,304.2958068847656,293.1499938964844,293.1499938964844,279.1499938964844,38815.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288788199424744,1.0,0.0,0.0,3.610980272293091,3.61100435256958,8.700486091584025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10607.8095703125,0.0,1511.02978515625,1895.4371337890625,0.0,2738.0107421875,0.8991501331329346,1.0,0.0,3.0,1.0,0.0
17756220,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8982676863670349,0.3228291571140289,0.2912317514419555,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9990000128746032,0.4473981261253357,0.4214469492435455,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9754227995872498,0.4058609902858734,0.2841354012489319,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9689331650733948,0.3973902761936188,0.376738429069519,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7663913369178772,0.1986968964338302,0.9003100395202637,285.0278015136719,284.95001220703125,300.31268310546875,296.9132995605469,298.4938659667969,297.15643310546875,285.0262145996094,1.0,0.4981765449047088,0.6186866760253906,0.6186866760253906,1.0,1.0,-2.729947805404663,1.1527537107467651,1.577194094657898,0.5363340377807617,0.960258424282074,0.960258424282074,0.0,96.18519592285156,98.0,65835.5703125,0.0,1604.007568359375,1.0,279.1212158203125,283.3841857910156,299.87921142578125,304.1166687011719,293.1499938964844,293.1499938964844,279.1499938964844,33232.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219543099403381,1.0,0.0,0.0,3.691773891448975,3.691797971725464,9.094179063140472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11101.341796875,0.0,1559.1968994140625,1895.4371337890625,0.0,2673.684326171875,0.9136208295822144,1.0,0.0,3.0,1.0,0.0
