time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756280,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8966670036315918,0.3230163753032684,0.2914444208145141,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9990000128746032,0.4481723010540008,0.4233622848987579,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9738825559616088,0.4061741828918457,0.2843818664550781,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9673231840133668,0.397706538438797,0.3770701289176941,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7649804949760437,0.1987516283988952,0.9006618857383728,285.0111389160156,284.95001220703125,300.3318786621094,296.92218017578125,298.50341796875,297.1595458984375,285.00933837890625,1.0,0.4992866516113281,0.6181243658065796,0.6181243658065796,1.0,1.0,-2.7335989475250244,1.1539613008499146,1.5796377658843994,0.5365818738937378,0.9658303260803224,0.9658303260803224,0.0,96.8751220703125,116.0,66014.609375,0.0,1612.493896484375,1.0,279.1429748535156,283.366943359375,299.9016418457031,304.1807861328125,293.1499938964844,293.1499938964844,278.8500061035156,33149.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213104605674744,1.0,0.0,0.0,3.7371749877929688,3.737199306488037,9.319232958659996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11984.5849609375,0.0,1610.50146484375,1895.4371337890625,0.0,2667.71435546875,0.9226115345954896,1.0,0.0,3.0,1.0,0.0
17756340,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8749832510948181,0.3224759399890899,0.291504830121994,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9822878241539,0.4490701854228973,0.4256231784820556,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9505622386932372,0.4060382843017578,0.2846996784210205,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9432820081710817,0.3977137804031372,0.3776043653488159,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7474431395530701,0.1984196901321411,0.901220977306366,284.9058837890625,284.95001220703125,300.3851928710937,296.94677734375,298.5234375,297.1575927734375,284.9086608886719,1.0,0.5052130818367004,0.6165623664855957,0.6165623664855957,1.0,1.0,-2.73809814453125,1.1546560525894165,1.5834420919418335,0.5362135767936707,0.8728815317153931,0.8728815317153931,0.0,104.46610260009766,134.0,66733.796875,0.0,1654.42578125,1.0,278.8570251464844,283.2491760253906,299.9612121582031,304.3653259277344,293.1499938964844,293.1499938964844,279.1499938964844,38506.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278675675392151,1.0,0.0,0.0,3.6298534870147705,3.62987756729126,8.791672030383779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.412109375,0.0,1529.521240234375,1895.4371337890625,0.0,2728.603759765625,0.903128981590271,1.0,0.0,3.0,1.0,0.0
17756400,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8749832510948181,0.3224759399890899,0.291504830121994,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9822878241539,0.4490701854228973,0.4256231784820556,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9505622386932372,0.4060382843017578,0.2846996784210205,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9432820081710817,0.3977137804031372,0.3776043653488159,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7474431395530701,0.1984196901321411,0.901220977306366,284.9058837890625,284.95001220703125,300.3851928710937,296.94677734375,298.5234375,297.1575927734375,284.9086608886719,1.0,0.5052130818367004,0.6165623664855957,0.6165623664855957,1.0,1.0,-2.73809814453125,1.1546560525894165,1.5834420919418335,0.5362135767936707,0.8728815317153931,0.8728815317153931,0.0,104.46610260009766,134.0,66733.796875,0.0,1654.42578125,1.0,278.8570251464844,283.2491760253906,299.9612121582031,304.3653259277344,293.1499938964844,293.1499938964844,279.1499938964844,38506.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278675675392151,1.0,0.0,0.0,3.6298534870147705,3.62987756729126,8.791672030383779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.412109375,0.0,1529.521240234375,1895.4371337890625,0.0,2728.603759765625,0.903128981590271,1.0,0.0,3.0,1.0,0.0
17756460,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8486456871032715,0.3227497935295105,0.2919540405273437,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9538004994392396,0.4507970213890075,0.4274589717388153,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9176291823387146,0.4067176580429077,0.2853266894817352,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9105403423309326,0.3983672857284546,0.3784706592559814,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7262334823608398,0.1983603686094284,0.9026362299919128,285.01763916015625,284.95001220703125,300.4384765625,296.97125244140625,298.54736328125,297.16241455078125,285.0154113769531,1.0,0.5139994621276855,0.6149156093597412,0.6149156093597412,1.0,1.0,-2.744337797164917,1.156090259552002,1.588247537612915,0.5359525084495544,0.9789106845855712,0.9789106845855712,0.0,116.1728057861328,152.0,66417.515625,0.0,1718.3311767578125,1.0,279.14312744140625,283.3638610839844,299.9540100097656,304.2601318359375,293.1499938964844,293.1499938964844,278.8500061035156,32944.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82097989320755,1.0,0.0,0.0,3.7634105682373047,3.763435125350952,9.450536708754952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12083.4072265625,0.0,1639.4681396484375,1895.4371337890625,0.0,2664.650146484375,0.9283965826034546,1.0,0.0,3.0,1.0,0.0
17756520,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8486456871032715,0.3227497935295105,0.2919540405273437,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9538004994392396,0.4507970213890075,0.4274589717388153,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9176291823387146,0.4067176580429077,0.2853266894817352,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9105403423309326,0.3983672857284546,0.3784706592559814,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7262334823608398,0.1983603686094284,0.9026362299919128,285.01763916015625,284.95001220703125,300.4384765625,296.97125244140625,298.54736328125,297.16241455078125,285.0154113769531,1.0,0.5139994621276855,0.6149156093597412,0.6149156093597412,1.0,1.0,-2.744337797164917,1.156090259552002,1.588247537612915,0.5359525084495544,0.9789106845855712,0.9789106845855712,0.0,116.1728057861328,152.0,66417.515625,0.0,1718.3311767578125,1.0,279.14312744140625,283.3638610839844,299.9540100097656,304.2601318359375,293.1499938964844,293.1499938964844,278.8500061035156,32944.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82097989320755,1.0,0.0,0.0,3.7634105682373047,3.763435125350952,9.450536708754952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12083.4072265625,0.0,1639.4681396484375,1895.4371337890625,0.0,2664.650146484375,0.9283965826034546,1.0,0.0,3.0,1.0,0.0
17756580,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8229512572288513,0.322020411491394,0.2921186685562134,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9199382662773132,0.4516658186912536,0.4291012585163116,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8866289854049683,0.4064634442329407,0.2857765853404999,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.880505383014679,0.3982136249542236,0.3791429996490478,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7033357620239258,0.1978543847799301,0.9037752151489258,284.902587890625,284.95001220703125,300.4917297363281,296.9956359863281,298.5664367675781,297.1591796875,284.90545654296875,1.0,0.5244037508964539,0.6132689118385315,0.6132689118385315,1.0,1.0,-2.7492330074310303,1.1568574905395508,1.592375636100769,0.5354832410812378,0.8799934983253479,0.8799934983253479,0.0,130.9408416748047,170.0,67176.9296875,0.0,1794.8372802734375,1.0,278.8568115234375,283.2367248535156,300.0118408203125,304.4466552734375,293.1499938964844,293.1499938964844,279.1499938964844,38420.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278850317001343,1.0,0.0,0.0,3.663883447647095,3.663908004760742,8.957289310274064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10746.638671875,0.0,1566.8514404296875,1895.4371337890625,0.0,2728.766357421875,0.9105499982833862,1.0,0.0,3.0,1.0,0.0
17756640,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8229512572288513,0.322020411491394,0.2921186685562134,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9199382662773132,0.4516658186912536,0.4291012585163116,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8866289854049683,0.4064634442329407,0.2857765853404999,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.880505383014679,0.3982136249542236,0.3791429996490478,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7033357620239258,0.1978543847799301,0.9037752151489258,284.902587890625,284.95001220703125,300.4917297363281,296.9956359863281,298.5664367675781,297.1591796875,284.90545654296875,1.0,0.5244037508964539,0.6132689118385315,0.6132689118385315,1.0,1.0,-2.7492330074310303,1.1568574905395508,1.592375636100769,0.5354832410812378,0.8799934983253479,0.8799934983253479,0.0,130.9408416748047,170.0,67176.9296875,0.0,1794.8372802734375,1.0,278.8568115234375,283.2367248535156,300.0118408203125,304.4466552734375,293.1499938964844,293.1499938964844,279.1499938964844,38420.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278850317001343,1.0,0.0,0.0,3.663883447647095,3.663908004760742,8.957289310274064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10746.638671875,0.0,1566.8514404296875,1895.4371337890625,0.0,2728.766357421875,0.9105499982833862,1.0,0.0,3.0,1.0,0.0
17756700,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8109990954399109,0.3220152258872986,0.2921852767467499,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9048172235488892,0.4524311423301697,0.4299145638942718,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8729972839355469,0.4066860973834991,0.2859900593757629,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8670850992202759,0.3984087407588959,0.3794480562210083,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.6919781565666199,0.19771109521389,0.9041786193847656,285.0305480957031,284.95001220703125,300.5183410644531,297.0077819824219,298.5775451660156,297.1602783203125,285.0343322753906,1.0,0.5299083590507507,0.6124455332756042,0.6124455332756042,1.0,1.0,-2.751393318176269,1.1571159362792969,1.5942773818969729,0.535081684589386,0.970168948173523,0.970168948173523,0.0,138.93153381347656,170.0,66546.90625,0.0,1835.6031494140625,1.0,279.10260009765625,283.3749694824219,299.9779663085937,304.24859619140625,293.1499938964844,293.1499938964844,279.1499938964844,33890.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223239183425903,1.0,0.0,0.0,3.71730637550354,3.717330694198608,9.220404990628596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11188.9443359375,0.0,1593.273681640625,1895.4371337890625,0.0,2677.112060546875,0.920669436454773,1.0,0.0,3.0,1.0,0.0
17756760,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7999536395072937,0.3221721351146698,0.292596697807312,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.892656147480011,0.4533528387546539,0.4310633242130279,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8613303899765015,0.4070844054222107,0.2864712476730346,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8556001782417297,0.3987545073032379,0.3800537586212158,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.6820105910301208,0.1976533085107803,0.9052976965904236,285.0196228027344,284.95001220703125,300.5449523925781,297.0199279785156,298.58966064453125,297.1630859375,285.01763916015625,1.0,0.535663902759552,0.6115678548812866,0.6115678548812866,1.0,1.0,-2.7559170722961426,1.1583999395370483,1.5975171327590942,0.5351997017860413,0.9892190098762512,0.9892190098762512,0.0,146.92730712890625,188.0,66830.6328125,0.0,1880.1131591796875,1.0,279.14312744140625,283.3569641113281,300.0032653808594,304.3375549316406,293.1499938964844,293.1499938964844,278.8500061035156,32995.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211140632629395,1.0,0.0,0.0,3.792859554290772,3.792884588241577,9.59901854002965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12181.705078125,0.0,1674.6300048828125,1895.4371337890625,0.0,2665.893798828125,0.9352113604545592,1.0,0.0,3.0,1.0,0.0
17756820,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7781857252120972,0.3213533461093902,0.2927784025669098,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8695076107978821,0.4541689157485962,0.4327656626701355,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8395598530769348,0.4068018496036529,0.2869772017002105,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8342448472976685,0.3985136747360229,0.3807464241981506,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6631052494049072,0.1970350742340088,0.9063984155654908,284.8993225097656,284.95001220703125,300.5981750488281,297.0440673828125,298.6080627441406,297.1591796875,284.9023132324219,1.0,0.5473209023475647,0.6098124980926514,0.6098124980926514,1.0,1.0,-2.760951280593872,1.159085988998413,1.6018654108047483,0.5345679521560669,0.8865891695022583,0.8865891695022583,0.0,164.26593017578125,176.0,67615.6796875,0.0,1969.5439453125,1.0,278.8565979003906,283.22418212890625,300.0603942871094,304.52545166015625,293.1499938964844,293.1499938964844,279.1499938964844,38416.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280115723609924,1.0,0.0,0.0,3.697985172271729,3.698009967803955,9.1248051603543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10825.2587890625,0.0,1605.5325927734375,1895.4371337890625,0.0,2729.943359375,0.918079137802124,1.0,0.0,3.0,1.0,0.0
17756880,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7781857252120972,0.3213533461093902,0.2927784025669098,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8695076107978821,0.4541689157485962,0.4327656626701355,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8395598530769348,0.4068018496036529,0.2869772017002105,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8342448472976685,0.3985136747360229,0.3807464241981506,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6631052494049072,0.1970350742340088,0.9063984155654908,284.8993225097656,284.95001220703125,300.5981750488281,297.0440673828125,298.6080627441406,297.1591796875,284.9023132324219,1.0,0.5473209023475647,0.6098124980926514,0.6098124980926514,1.0,1.0,-2.760951280593872,1.159085988998413,1.6018654108047483,0.5345679521560669,0.8865891695022583,0.8865891695022583,0.0,164.26593017578125,176.0,67615.6796875,0.0,1969.5439453125,1.0,278.8565979003906,283.22418212890625,300.0603942871094,304.52545166015625,293.1499938964844,293.1499938964844,279.1499938964844,38416.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280115723609924,1.0,0.0,0.0,3.697985172271729,3.698009967803955,9.1248051603543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10825.2587890625,0.0,1605.5325927734375,1895.4371337890625,0.0,2729.943359375,0.918079137802124,1.0,0.0,3.0,1.0,0.0
17756940,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7725326418876648,0.3214909136295318,0.2928113639354706,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8642560243606567,0.4558486640453338,0.4342757165431976,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8342428207397461,0.4074585139751434,0.2873639166355133,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8289425373077393,0.3990198373794555,0.3811787068843841,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.6579946875572205,0.196779116988182,0.905560314655304,285.0174865722656,284.95001220703125,300.6513671875,297.0681457519531,298.6307678222656,297.1630249023437,285.01519775390625,1.0,0.5500494241714478,0.6080572009086609,0.6080572009086609,1.0,1.0,-2.762781381607056,1.1582969427108765,1.6044844388961792,0.5330798625946045,0.995339334011078,0.995339334011078,0.0,169.3815460205078,164.0,67141.484375,0.0,1996.5484619140625,1.0,279.14361572265625,283.346923828125,300.0508117675781,304.409423828125,293.1499938964844,293.1499938964844,278.8500061035156,33160.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211221694946289,1.0,0.0,0.0,3.820237159729004,3.8202621936798096,9.738092785482877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12264.041015625,0.0,1708.7060546875,1895.4371337890625,0.0,2665.968505859375,0.9413883090019226,1.0,0.0,3.0,1.0,0.0
17757000,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7725326418876648,0.3214909136295318,0.2928113639354706,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8642560243606567,0.4558486640453338,0.4342757165431976,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8342428207397461,0.4074585139751434,0.2873639166355133,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8289425373077393,0.3990198373794555,0.3811787068843841,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.6579946875572205,0.196779116988182,0.905560314655304,285.0174865722656,284.95001220703125,300.6513671875,297.0681457519531,298.6307678222656,297.1630249023437,285.01519775390625,1.0,0.5500494241714478,0.6080572009086609,0.6080572009086609,1.0,1.0,-2.762781381607056,1.1582969427108765,1.6044844388961792,0.5330798625946045,0.995339334011078,0.995339334011078,0.0,169.3815460205078,164.0,67141.484375,0.0,1996.5484619140625,1.0,279.14361572265625,283.346923828125,300.0508117675781,304.409423828125,293.1499938964844,293.1499938964844,278.8500061035156,33160.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211221694946289,1.0,0.0,0.0,3.820237159729004,3.8202621936798096,9.738092785482877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12264.041015625,0.0,1708.7060546875,1895.4371337890625,0.0,2665.968505859375,0.9413883090019226,1.0,0.0,3.0,1.0,0.0
17757060,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7742976546287537,0.3207934200763702,0.2923569679260254,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8673180937767029,0.4567440748214721,0.4352790117263794,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8364397883415222,0.4073207378387451,0.2873958945274353,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8310682773590088,0.39884153008461,0.3811543881893158,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6592890024185181,0.1962328851222992,0.9032568335533142,284.8927001953125,284.95001220703125,300.7045288085937,297.0921325683594,298.6492004394531,297.1600341796875,284.89569091796875,1.0,0.5482581257820129,0.6063143610954285,0.6063143610954285,1.0,1.0,-2.760690212249756,1.1556848287582395,1.605005383491516,0.5308043360710144,0.8864307999610901,0.8864307999610901,0.0,167.328857421875,152.0,67764.4453125,0.0,1983.557373046875,1.0,278.8564453125,283.212890625,300.106201171875,304.5855407714844,293.1499938964844,293.1499938964844,279.1499938964844,38731.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275741338729858,1.0,0.0,0.0,3.7153170108795166,3.715342283248901,9.210539246851112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.7724609375,0.0,1627.8636474609375,1895.4371337890625,0.0,2725.875,0.9221250414848328,1.0,0.0,3.0,1.0,0.0
17757120,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7742976546287537,0.3207934200763702,0.2923569679260254,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8673180937767029,0.4567440748214721,0.4352790117263794,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8364397883415222,0.4073207378387451,0.2873958945274353,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8310682773590088,0.39884153008461,0.3811543881893158,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6592890024185181,0.1962328851222992,0.9032568335533142,284.8927001953125,284.95001220703125,300.7045288085937,297.0921325683594,298.6492004394531,297.1600341796875,284.89569091796875,1.0,0.5482581257820129,0.6063143610954285,0.6063143610954285,1.0,1.0,-2.760690212249756,1.1556848287582395,1.605005383491516,0.5308043360710144,0.8864307999610901,0.8864307999610901,0.0,167.328857421875,152.0,67764.4453125,0.0,1983.557373046875,1.0,278.8564453125,283.212890625,300.106201171875,304.5855407714844,293.1499938964844,293.1499938964844,279.1499938964844,38731.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275741338729858,1.0,0.0,0.0,3.7153170108795166,3.715342283248901,9.210539246851112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.7724609375,0.0,1627.8636474609375,1895.4371337890625,0.0,2725.875,0.9221250414848328,1.0,0.0,3.0,1.0,0.0
17757180,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7816748023033142,0.3211520612239837,0.2921382486820221,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8765314221382141,0.4585996270179748,0.4364778995513916,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.844214916229248,0.4082202613353729,0.2875998616218567,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8386051058769226,0.3995010256767273,0.3812561333179474,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.6652434468269348,0.1961562037467956,0.9009577035903932,285.0140075683594,284.95001220703125,300.7577209472656,297.1159973144531,298.67266845703125,297.16571044921875,285.0118408203125,1.0,0.5438312292098999,0.6045715808868408,0.6045715808868408,1.0,1.0,-2.759465217590332,1.1534702777862549,1.6059950590133667,0.5285905003547668,0.9940436482429504,0.9940436482429504,0.0,160.7228546142578,140.0,67193.125,0.0,1950.5452880859373,1.0,279.1436767578125,283.34033203125,300.0961608886719,304.4600830078125,293.1499938964844,293.1499938964844,278.8500061035156,33367.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201425075531006,1.0,0.0,0.0,3.8290255069732666,3.829051017761232,9.782950201042695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12293.2626953125,0.0,1720.9508056640625,1895.4371337890625,0.0,2656.8896484375,0.9435122609138488,1.0,0.0,3.0,1.0,0.0
17757240,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7816748023033142,0.3211520612239837,0.2921382486820221,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8765314221382141,0.4585996270179748,0.4364778995513916,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.844214916229248,0.4082202613353729,0.2875998616218567,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8386051058769226,0.3995010256767273,0.3812561333179474,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.6652434468269348,0.1961562037467956,0.9009577035903932,285.0140075683594,284.95001220703125,300.7577209472656,297.1159973144531,298.67266845703125,297.16571044921875,285.0118408203125,1.0,0.5438312292098999,0.6045715808868408,0.6045715808868408,1.0,1.0,-2.759465217590332,1.1534702777862549,1.6059950590133667,0.5285905003547668,0.9940436482429504,0.9940436482429504,0.0,160.7228546142578,140.0,67193.125,0.0,1950.5452880859373,1.0,279.1436767578125,283.34033203125,300.0961608886719,304.4600830078125,293.1499938964844,293.1499938964844,278.8500061035156,33367.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201425075531006,1.0,0.0,0.0,3.8290255069732666,3.829051017761232,9.782950201042695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12293.2626953125,0.0,1720.9508056640625,1895.4371337890625,0.0,2656.8896484375,0.9435122609138488,1.0,0.0,3.0,1.0,0.0
17757300,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.7868485450744629,0.3209970593452453,0.292073130607605,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8828075528144836,0.4592213928699493,0.4371196329593658,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8496391773223877,0.4083636105060577,0.2877486944198608,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8438581824302673,0.3995753228664398,0.3813565969467163,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.6695411205291748,0.1960251480340957,0.9000140428543091,284.868408203125,284.95001220703125,300.7843017578125,297.1278991699219,298.68280029296875,297.1659545898437,284.8629150390625,1.0,0.5410638451576233,0.6037001609802246,0.6037001609802246,1.0,1.0,-2.759328603744507,1.1525547504425049,1.606773853302002,0.5276929140090942,0.8956319689750671,0.8956319689750671,0.0,156.46615600585938,140.0,68103.0703125,0.0,1930.3048095703125,1.0,278.8937072753906,283.1768798828125,300.1552124023437,304.702880859375,293.1499938964844,293.1499938964844,278.8500061035156,37079.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255167603492737,1.0,0.0,0.0,3.806889057159424,3.806914806365967,9.67016148933908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.7958984375,0.0,1723.2440185546875,1895.4371337890625,0.0,2706.752197265625,0.9391484260559082,1.0,0.0,3.0,1.0,0.0
17757360,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7919462323188782,0.3206615447998047,0.2916289567947387,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.889163613319397,0.4596737325191498,0.4373922049999237,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8551259636878967,0.4083259105682373,0.2876118421554565,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8491969704627991,0.3994805514812469,0.3811231851577759,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6738957166671753,0.1958031505346298,0.8982933759689331,284.8923034667969,284.95001220703125,300.8108825683594,297.1398010253906,298.6918334960937,297.16424560546875,284.89532470703125,1.0,0.5379025936126709,0.6029178500175476,0.6029178500175476,1.0,1.0,-2.756611585617065,1.1505444049835205,1.606067180633545,0.5262560248374939,0.8859555721282959,0.8859555721282959,0.0,152.10513305664062,128.0,67780.4921875,0.0,1905.552490234375,1.0,278.8566589355469,283.2097473144531,300.15216064453125,304.6337280273437,293.1499938964844,293.1499938964844,279.1499938964844,38847.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262298107147217,1.0,0.0,0.0,3.719038963317871,3.719064235687256,9.229002557731292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10877.087890625,0.0,1633.05224609375,1895.4371337890625,0.0,2713.37744140625,0.9230045676231384,1.0,0.0,3.0,1.0,0.0
17757420,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8016343712806702,0.3210040926933288,0.2913644909858703,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9008636474609376,0.4610921740531921,0.4381450712680816,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8655173182487488,0.4090889692306518,0.2876982688903808,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8592637181282043,0.4000159800052643,0.3810804486274719,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.6821326017379761,0.1958403885364532,0.8964324593544006,285.02838134765625,284.95001220703125,300.8491516113281,297.1568908691406,298.7090148925781,297.1688232421875,285.0262756347656,1.0,0.5330309867858887,0.6017913222312927,0.6017913222312927,1.0,1.0,-2.755007266998291,1.1487208604812622,1.6062865257263184,0.52461838722229,0.99040949344635,0.99040949344635,0.0,144.8467559814453,128.0,67123.2109375,0.0,1868.9698486328125,1.0,279.1303405761719,283.35162353515625,300.1253967285156,304.4617004394531,293.1499938964844,293.1499938964844,279.1499938964844,33354.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190481066703796,1.0,0.0,0.0,3.8017001152038574,3.801725149154663,9.64381797530223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11422.33203125,0.0,1687.9635009765625,1895.4371337890625,0.0,2646.752685546875,0.9380009174346924,1.0,0.0,3.0,1.0,0.0
17757480,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8062448501586914,0.3211809396743774,0.2914256751537323,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9064062833786012,0.461687296628952,0.4385986030101776,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8704912662506104,0.4094395041465759,0.2878617346286773,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8640769720077515,0.4002718925476074,0.3812091946601867,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.6860715746879578,0.1958946883678436,0.8960834741592407,285.01513671875,284.95001220703125,300.8640441894531,297.1635131835937,298.7160339355469,297.1711120605469,285.01300048828125,1.0,0.531104326248169,0.6013532280921936,0.6013532280921936,1.0,1.0,-2.7555572986602783,1.148539662361145,1.6070176362991333,0.5242761969566345,0.994935929775238,0.994935929775238,0.0,141.75721740722656,116.0,67214.921875,0.0,1855.3067626953125,1.0,279.1437072753906,283.3385009765625,300.1431579589844,304.5090637207031,293.1499938964844,293.1499938964844,278.8500061035156,33384.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187057375907898,1.0,0.0,0.0,3.831932306289673,3.8319578170776367,9.79780907073291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12317.05859375,0.0,1724.6124267578125,1895.4371337890625,0.0,2643.5830078125,0.944185435771942,1.0,0.0,3.0,1.0,0.0
17757540,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8218879699707031,0.3208075761795044,0.2909515798091888,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9285340905189514,0.4628803730010986,0.4395504891872406,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8888798952102661,0.4097205996513366,0.2879409193992615,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8820026516914368,0.4003486037254333,0.3810925483703613,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7005095481872559,0.1956781148910522,0.8936700820922852,284.8932189941406,284.95001220703125,300.9172058105469,297.1871337890625,298.73553466796875,297.1702575683594,284.89630126953125,1.0,0.5238003134727478,0.5997885465621948,0.5997885465621948,1.0,1.0,-2.7531931400299072,1.1459013223648071,1.6072918176651,0.5221120715141296,0.8873997330665588,0.8873997330665588,0.0,131.0323944091797,104.0,67822.4609375,0.0,1801.3291015625,1.0,278.8563842773437,283.2074890136719,300.19952392578125,304.68414306640625,293.1499938964844,293.1499938964844,279.1499938964844,38815.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248194456100464,1.0,0.0,0.0,3.723015785217285,3.72304105758667,9.248749961443536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10897.958984375,0.0,1637.41943359375,1895.4371337890625,0.0,2700.274658203125,0.92392897605896,1.0,0.0,3.0,1.0,0.0
17757600,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8218879699707031,0.3208075761795044,0.2909515798091888,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9285340905189514,0.4628803730010986,0.4395504891872406,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8888798952102661,0.4097205996513366,0.2879409193992615,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8820026516914368,0.4003486037254333,0.3810925483703613,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7005095481872559,0.1956781148910522,0.8936700820922852,284.8932189941406,284.95001220703125,300.9172058105469,297.1871337890625,298.73553466796875,297.1702575683594,284.89630126953125,1.0,0.5238003134727478,0.5997885465621948,0.5997885465621948,1.0,1.0,-2.7531931400299072,1.1459013223648071,1.6072918176651,0.5221120715141296,0.8873997330665588,0.8873997330665588,0.0,131.0323944091797,104.0,67822.4609375,0.0,1801.3291015625,1.0,278.8563842773437,283.2074890136719,300.19952392578125,304.68414306640625,293.1499938964844,293.1499938964844,279.1499938964844,38815.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248194456100464,1.0,0.0,0.0,3.723015785217285,3.72304105758667,9.248749961443536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10897.958984375,0.0,1637.41943359375,1895.4371337890625,0.0,2700.274658203125,0.92392897605896,1.0,0.0,3.0,1.0,0.0
17757660,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8414465188980103,0.3213926255702972,0.2907743155956268,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9565754532814026,0.4650326669216156,0.4408266842365265,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9132871627807616,0.4109947681427002,0.2882668077945709,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9054134488105774,0.4011931717395782,0.3811926543712616,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7183588147163391,0.1958772987127304,0.8917428851127625,285.01666259765625,284.95001220703125,300.97039794921875,297.210693359375,298.7599792480469,297.1776428222656,285.0145568847656,1.0,0.5161805152893066,0.5982831716537476,0.5982831716537476,1.0,1.0,-2.752701759338379,1.1441819667816162,1.6085199117660522,0.5202764868736267,0.9975203275680542,0.9975203275680542,0.0,119.49502563476562,92.0,67269.125,0.0,1746.4478759765625,1.0,279.14373779296875,283.3365783691406,300.1905822753906,304.5606994628906,293.1499938964844,293.1499938964844,278.8500061035156,33361.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173434138298035,1.0,0.0,0.0,3.836825847625733,3.836851119995117,9.822848596741096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.59375,0.0,1730.372314453125,1895.4371337890625,0.0,2630.975341796875,0.9452818632125854,1.0,0.0,3.0,1.0,0.0
17757720,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8414465188980103,0.3213926255702972,0.2907743155956268,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9565754532814026,0.4650326669216156,0.4408266842365265,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9132871627807616,0.4109947681427002,0.2882668077945709,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9054134488105774,0.4011931717395782,0.3811926543712616,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7183588147163391,0.1958772987127304,0.8917428851127625,285.01666259765625,284.95001220703125,300.97039794921875,297.210693359375,298.7599792480469,297.1776428222656,285.0145568847656,1.0,0.5161805152893066,0.5982831716537476,0.5982831716537476,1.0,1.0,-2.752701759338379,1.1441819667816162,1.6085199117660522,0.5202764868736267,0.9975203275680542,0.9975203275680542,0.0,119.49502563476562,92.0,67269.125,0.0,1746.4478759765625,1.0,279.14373779296875,283.3365783691406,300.1905822753906,304.5606994628906,293.1499938964844,293.1499938964844,278.8500061035156,33361.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173434138298035,1.0,0.0,0.0,3.836825847625733,3.836851119995117,9.822848596741096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.59375,0.0,1730.372314453125,1895.4371337890625,0.0,2630.975341796875,0.9452818632125854,1.0,0.0,3.0,1.0,0.0
17757780,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8653790354728699,0.3210336565971374,0.2902977168560028,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.984775185585022,0.4663902521133423,0.441904604434967,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.945027232170105,0.4114274084568023,0.288434088230133,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.936229407787323,0.4012714326381683,0.3810616433620453,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7377232313156128,0.1957485824823379,0.8896174430847168,284.8930358886719,284.95001220703125,301.0235900878906,297.2341613769531,298.7796630859375,297.1771850585937,284.8961181640625,1.0,0.5083714723587036,0.5967777967453003,0.5967777967453003,1.0,1.0,-2.7509207725524902,1.141837477684021,1.6090832948684692,0.5182915329933167,0.8893743753433228,0.8893743753433228,0.0,108.1019058227539,80.0,67902.859375,0.0,1690.3472900390625,1.0,278.8563537597656,283.2035827636719,300.2469482421875,304.7376708984375,293.1499938964844,293.1499938964844,279.1499938964844,38769.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235334753990173,1.0,0.0,0.0,3.730704307556152,3.730729579925537,9.286989097745392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10925.0341796875,0.0,1646.0052490234375,1895.4371337890625,0.0,2688.335205078125,0.9255925416946412,1.0,0.0,3.0,1.0,0.0
17757840,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8653790354728699,0.3210336565971374,0.2902977168560028,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.984775185585022,0.4663902521133423,0.441904604434967,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.945027232170105,0.4114274084568023,0.288434088230133,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.936229407787323,0.4012714326381683,0.3810616433620453,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7377232313156128,0.1957485824823379,0.8896174430847168,284.8930358886719,284.95001220703125,301.0235900878906,297.2341613769531,298.7796630859375,297.1771850585937,284.8961181640625,1.0,0.5083714723587036,0.5967777967453003,0.5967777967453003,1.0,1.0,-2.7509207725524902,1.141837477684021,1.6090832948684692,0.5182915329933167,0.8893743753433228,0.8893743753433228,0.0,108.1019058227539,80.0,67902.859375,0.0,1690.3472900390625,1.0,278.8563537597656,283.2035827636719,300.2469482421875,304.7376708984375,293.1499938964844,293.1499938964844,279.1499938964844,38769.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235334753990173,1.0,0.0,0.0,3.730704307556152,3.730729579925537,9.286989097745392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10925.0341796875,0.0,1646.0052490234375,1895.4371337890625,0.0,2688.335205078125,0.9255925416946412,1.0,0.0,3.0,1.0,0.0
17757900,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8801519870758057,0.3212382197380066,0.2900258004665375,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9982983469963074,0.4674408733844757,0.4424043297767639,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9627134203910828,0.4120304882526397,0.2884984910488128,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9542611241340636,0.4016054272651672,0.3809442818164825,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7493801116943359,0.1958272606134414,0.888399600982666,285.02655029296875,284.95001220703125,301.0501708984375,297.2458801269531,298.7912902832031,297.17999267578125,285.03057861328125,1.0,0.5043526887893677,0.5960251092910767,0.5960251092910767,1.0,1.0,-2.749629259109497,1.1404908895492554,1.609138250350952,0.5171230435371399,0.981004238128662,0.981004238128662,0.0,102.3293228149414,80.0,67154.140625,0.0,1661.404541015625,1.0,279.1040344238281,283.3490600585937,300.2127990722656,304.53033447265625,293.1499938964844,293.1499938964844,279.1499938964844,34306.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176482319831848,1.0,0.0,0.0,3.774970769882202,3.774995803833008,9.508685252512804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11372.64453125,0.0,1663.5938720703125,1895.4371337890625,0.0,2633.7958984375,0.933899700641632,1.0,0.0,3.0,1.0,0.0
17757960,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8925849795341492,0.3215846717357635,0.2901738882064819,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9990000128746032,0.4691860377788543,0.4279274940490722,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.975961983203888,0.4127971231937408,0.2888966500759125,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.967962086200714,0.402070552110672,0.3812059462070465,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7592405676841736,0.1959779858589172,0.8882575631141663,285.0074462890625,284.95001220703125,301.0767822265625,297.257568359375,298.8044128417969,297.18634033203125,285.0038452148437,1.0,0.4998192489147186,0.595274806022644,0.595274806022644,1.0,1.0,-2.739412307739258,1.1351115703582764,1.604300618171692,0.5138089060783386,0.9925937056541444,0.9925937056541444,0.0,97.82184600830078,98.0,67151.421875,0.0,1621.638671875,1.0,279.1435241699219,283.325439453125,300.2373046875,304.608642578125,293.1499938964844,293.1499938964844,278.8500061035156,33514.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160775899887085,1.0,0.0,0.0,3.840752363204956,3.84077787399292,9.84296434580756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12348.1826171875,0.0,1736.3572998046875,1895.4371337890625,0.0,2619.27001953125,0.9462950229644777,1.0,0.0,3.0,1.0,0.0
17758020,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8920232653617859,0.3211534917354584,0.2900421917438507,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9990000128746032,0.4731831550598144,0.4285183548927307,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9760794639587402,0.4133025705814361,0.2894082367420196,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9677178263664246,0.4020819962024688,0.3814410865306854,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7588828206062317,0.1958500295877456,0.8882079720497131,284.89068603515625,284.95001220703125,301.1300048828125,297.2808837890625,298.8307800292969,297.1976318359375,284.8951416015625,1.0,0.5001872777938843,0.5937742590904236,0.5937742590904236,1.0,1.0,-2.73557710647583,1.1318577527999878,1.6037192344665527,0.5110876560211182,0.8820356130599976,0.8820356130599976,0.0,97.80435180664062,116.0,67593.140625,0.0,1619.1103515625,1.0,278.85699462890625,283.2050170898437,300.2891845703125,304.7591552734375,293.1499938964844,293.1499938964844,279.1499938964844,39173.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212488293647766,1.0,0.0,0.0,3.7113118171691895,3.711336851119995,9.190690661853296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10888.189453125,0.0,1626.5977783203125,1895.4371337890625,0.0,2667.142822265625,0.9216011166572572,1.0,0.0,3.0,1.0,0.0
17758080,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8920232653617859,0.3211534917354584,0.2900421917438507,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9990000128746032,0.4731831550598144,0.4285183548927307,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9760794639587402,0.4133025705814361,0.2894082367420196,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9677178263664246,0.4020819962024688,0.3814410865306854,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7588828206062317,0.1958500295877456,0.8882079720497131,284.89068603515625,284.95001220703125,301.1300048828125,297.2808837890625,298.8307800292969,297.1976318359375,284.8951416015625,1.0,0.5001872777938843,0.5937742590904236,0.5937742590904236,1.0,1.0,-2.73557710647583,1.1318577527999878,1.6037192344665527,0.5110876560211182,0.8820356130599976,0.8820356130599976,0.0,97.80435180664062,116.0,67593.140625,0.0,1619.1103515625,1.0,278.85699462890625,283.2050170898437,300.2891845703125,304.7591552734375,293.1499938964844,293.1499938964844,279.1499938964844,39173.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212488293647766,1.0,0.0,0.0,3.7113118171691895,3.711336851119995,9.190690661853296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10888.189453125,0.0,1626.5977783203125,1895.4371337890625,0.0,2667.142822265625,0.9216011166572572,1.0,0.0,3.0,1.0,0.0
