time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758140,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8807971477508545,0.3217866718769073,0.2904697060585022,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9990000128746032,0.4757133722305298,0.4453359544277191,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9650624394416808,0.414849042892456,0.290391057729721,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.955583393573761,0.4029779732227325,0.3821758031845093,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.7498776316642761,0.1961591988801956,0.889690101146698,285.0381164550781,284.95001220703125,301.1832580566406,297.3041687011719,298.8565979003906,297.20562744140625,285.0377197265625,1.0,0.5068668723106384,0.5922737121582031,0.5922737121582031,1.0,1.0,-2.7589900493621826,1.1408936977386477,1.6180962324142456,0.5147676467895508,1.0,1.0,0.0,102.56863403320312,134.0,67511.828125,0.0,1676.3184814453125,1.0,279.1436767578125,283.3488464355469,300.2858581542969,304.66217041015625,293.1499938964844,293.1499938964844,278.8500061035156,33150.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140360116958618,1.0,0.0,0.0,3.837657928466797,3.8376832008361816,9.827109579418902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.5908203125,0.0,1729.7259521484375,1895.4371337890625,0.0,2600.409423828125,0.9452755451202391,1.0,0.0,3.0,1.0,0.0
17758200,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8807971477508545,0.3217866718769073,0.2904697060585022,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9990000128746032,0.4757133722305298,0.4453359544277191,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9650624394416808,0.414849042892456,0.290391057729721,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.955583393573761,0.4029779732227325,0.3821758031845093,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.7498776316642761,0.1961591988801956,0.889690101146698,285.0381164550781,284.95001220703125,301.1832580566406,297.3041687011719,298.8565979003906,297.20562744140625,285.0377197265625,1.0,0.5068668723106384,0.5922737121582031,0.5922737121582031,1.0,1.0,-2.7589900493621826,1.1408936977386477,1.6180962324142456,0.5147676467895508,1.0,1.0,0.0,102.56863403320312,134.0,67511.828125,0.0,1676.3184814453125,1.0,279.1436767578125,283.3488464355469,300.2858581542969,304.66217041015625,293.1499938964844,293.1499938964844,278.8500061035156,33150.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140360116958618,1.0,0.0,0.0,3.837657928466797,3.8376832008361816,9.827109579418902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.5908203125,0.0,1729.7259521484375,1895.4371337890625,0.0,2600.409423828125,0.9452755451202391,1.0,0.0,3.0,1.0,0.0
17758260,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8525660037994385,0.3213411271572113,0.2908430993556976,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9769762754440308,0.4754589200019836,0.4509638249874115,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9316596388816832,0.4154182374477386,0.2913727760314941,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9209659695625304,0.4030123353004455,0.3829649090766907,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7276024222373962,0.1959654241800308,0.8918673992156982,284.9021301269531,284.95001220703125,301.2365417480469,297.327392578125,298.8700866699219,297.1938781738281,284.9042053222656,1.0,0.5166200995445251,0.5906986594200134,0.5906986594200134,1.0,1.0,-2.7715039253234863,1.14485764503479,1.6266463994979858,0.5160240530967712,0.9094312787055968,0.9094312787055968,0.0,114.64293670654295,152.0,68652.5703125,0.0,1751.5751953125,1.0,278.85693359375,283.1936340332031,300.3479309082031,304.8853759765625,293.1499938964844,293.1499938964844,278.54998779296875,37743.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218961954116821,1.0,0.0,0.0,3.781826496124268,3.781852006912232,9.543254009258817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12766.2939453125,0.0,1698.3531494140625,1895.4371337890625,0.0,2673.145263671875,0.9358832836151124,1.0,0.0,3.0,1.0,0.0
17758320,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8525660037994385,0.3213411271572113,0.2908430993556976,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9769762754440308,0.4754589200019836,0.4509638249874115,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9316596388816832,0.4154182374477386,0.2913727760314941,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9209659695625304,0.4030123353004455,0.3829649090766907,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7276024222373962,0.1959654241800308,0.8918673992156982,284.9021301269531,284.95001220703125,301.2365417480469,297.327392578125,298.8700866699219,297.1938781738281,284.9042053222656,1.0,0.5166200995445251,0.5906986594200134,0.5906986594200134,1.0,1.0,-2.7715039253234863,1.14485764503479,1.6266463994979858,0.5160240530967712,0.9094312787055968,0.9094312787055968,0.0,114.64293670654295,152.0,68652.5703125,0.0,1751.5751953125,1.0,278.85693359375,283.1936340332031,300.3479309082031,304.8853759765625,293.1499938964844,293.1499938964844,278.54998779296875,37743.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218961954116821,1.0,0.0,0.0,3.781826496124268,3.781852006912232,9.543254009258817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12766.2939453125,0.0,1698.3531494140625,1895.4371337890625,0.0,2673.145263671875,0.9358832836151124,1.0,0.0,3.0,1.0,0.0
17758380,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8238962888717651,0.3206219971179962,0.2907233536243438,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9415647983551024,0.47593554854393,0.4517844915390014,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8957962393760681,0.4157243371009826,0.2919908761978149,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8863372802734375,0.4027345180511474,0.3832850158214569,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7023659348487854,0.1954791694879531,0.8926560878753662,284.897705078125,284.95001220703125,301.28985595703125,297.3505249023437,298.8848571777344,297.1853942871094,284.8994445800781,1.0,0.5272189974784851,0.5891236066818237,0.5891236066818237,1.0,1.0,-2.7738940715789795,1.1442179679870603,1.629676103591919,0.5149471759796143,0.8469372391700745,0.8469372391700745,0.0,130.3441925048828,170.0,68815.9609375,0.0,1829.7835693359373,1.0,278.5577087402344,283.17120361328125,300.3544006347656,304.91607666015625,293.1499938964844,293.1499938964844,278.8500061035156,40199.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249346017837524,1.0,0.0,0.0,3.564767837524414,3.564791679382324,8.479217967760633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11219.00390625,0.0,1471.0853271484375,1895.4371337890625,0.0,2701.343994140625,0.8905442357063293,1.0,0.0,3.0,1.0,0.0
17758440,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8238962888717651,0.3206219971179962,0.2907233536243438,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9415647983551024,0.47593554854393,0.4517844915390014,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8957962393760681,0.4157243371009826,0.2919908761978149,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8863372802734375,0.4027345180511474,0.3832850158214569,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7023659348487854,0.1954791694879531,0.8926560878753662,284.897705078125,284.95001220703125,301.28985595703125,297.3505249023437,298.8848571777344,297.1853942871094,284.8994445800781,1.0,0.5272189974784851,0.5891236066818237,0.5891236066818237,1.0,1.0,-2.7738940715789795,1.1442179679870603,1.629676103591919,0.5149471759796143,0.8469372391700745,0.8469372391700745,0.0,130.3441925048828,170.0,68815.9609375,0.0,1829.7835693359373,1.0,278.5577087402344,283.17120361328125,300.3544006347656,304.91607666015625,293.1499938964844,293.1499938964844,278.8500061035156,40199.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249346017837524,1.0,0.0,0.0,3.564767837524414,3.564791679382324,8.479217967760633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11219.00390625,0.0,1471.0853271484375,1895.4371337890625,0.0,2701.343994140625,0.8905442357063293,1.0,0.0,3.0,1.0,0.0
17758500,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8120068311691284,0.320787101984024,0.2909579277038574,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9254050850868224,0.4768585860729217,0.4527049362659454,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.882122814655304,0.4164250791072845,0.2925360202789306,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8726695775985718,0.4030316472053528,0.3836863338947296,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.6910267472267151,0.195438265800476,0.8934975266456604,285.0227355957031,284.95001220703125,301.3165283203125,297.3620910644531,298.8959045410156,297.1871337890625,285.0257568359375,1.0,0.5328686833381653,0.5883361101150513,0.5883361101150513,1.0,1.0,-2.7774252891540527,1.1449663639068604,1.6324589252471924,0.5147990584373474,0.9327051043510436,0.9327051043510436,0.0,138.33509826660156,170.0,68222.5234375,0.0,1873.0682373046875,1.0,278.8000793457031,283.3062744140625,300.3228759765625,304.7121887207031,293.1499938964844,293.1499938964844,278.8500061035156,34523.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818551242351532,1.0,0.0,0.0,3.614477157592773,3.614500522613525,8.717345281183952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11663.8671875,0.0,1483.06689453125,1895.4371337890625,0.0,2642.15283203125,0.8984564542770386,1.0,0.0,3.0,1.0,0.0
17758560,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8009814620018005,0.3210382461547851,0.2914852797985077,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9114530682563782,0.4779283106327057,0.4539980888366699,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8703354597091675,0.4172491729259491,0.293330430984497,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8609044551849365,0.4034323692321777,0.3843648135662079,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.6810754537582397,0.1954643130302429,0.8950269222259521,285.00738525390625,284.95001220703125,301.3432006835937,297.3736267089844,298.90777587890625,297.1903076171875,285.0059509277344,1.0,0.5387638807296753,0.5874698162078857,0.5874698162078857,1.0,1.0,-2.783219814300537,1.1466411352157593,1.6365785598754885,0.5151189565658569,0.9450387358665466,0.9450387358665466,0.0,146.348388671875,188.0,68510.3359375,0.0,1920.12548828125,1.0,278.84228515625,283.2855834960937,300.35113525390625,304.8045959472656,293.1499938964844,293.1499938964844,278.54998779296875,33452.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169453740119934,1.0,0.0,0.0,3.686538696289064,3.6865625381469727,9.068404551726416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.8896484375,0.0,1554.94921875,1895.4371337890625,0.0,2627.2939453125,0.9115412831306458,1.0,0.0,3.0,1.0,0.0
17758620,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.783382773399353,0.3205731213092804,0.2918568849563598,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8917444348335266,0.47887122631073,0.4556779861450195,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8524598479270935,0.4177359342575073,0.2942730784416199,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8432053923606873,0.4033635556697845,0.3850805461406708,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6658597588539124,0.1951426416635513,0.896744430065155,284.8997497558594,284.95001220703125,301.3858947753906,297.3920593261719,298.9219055175781,297.1876525878906,284.9055480957031,1.0,0.5483090281486511,0.5860838294029236,0.5860838294029236,1.0,1.0,-2.7897491455078125,1.148042917251587,1.6417063474655151,0.5150847434997559,0.8589837551116943,0.8589837551116943,0.0,160.13604736328125,188.0,69158.375,0.0,1996.0093994140625,1.0,278.5654602050781,283.169189453125,300.4120483398437,305.0080871582031,293.1499938964844,293.1499938964844,278.54998779296875,39165.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823050320148468,1.0,0.0,0.0,3.5860464572906494,3.58607029914856,8.580747135056299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12102.6015625,0.0,1486.442626953125,1895.4371337890625,0.0,2683.851318359375,0.8934752345085144,1.0,0.0,3.0,1.0,0.0
17758680,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.7791261672973633,0.3204679191112518,0.2918559908866882,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8871007561683655,0.4791241884231567,0.4560124576091766,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8482372164726257,0.4178691208362579,0.2944379150867462,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8390306830406189,0.4033477008342743,0.3851749002933502,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.6622447371482849,0.1950545459985733,0.8969599604606628,284.9178771972656,284.95001220703125,301.3965759277344,297.39666748046875,298.9254455566406,297.1870422363281,284.9197082519531,1.0,0.5506802797317505,0.5857373476028442,0.5857373476028442,1.0,1.0,-2.790719985961914,1.148096203804016,1.6426239013671875,0.5148985981941223,0.8657143712043762,0.8657143712043762,0.0,163.72201538085938,176.0,69211.28125,0.0,2014.6324462890625,1.0,278.5574645996094,283.1802978515625,300.40850830078125,304.9879455566406,293.1499938964844,293.1499938964844,278.8500061035156,38241.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228687644004822,1.0,0.0,0.0,3.5780584812164307,3.578082323074341,8.54256313687074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11303.1044921875,0.0,1471.03271484375,1895.4371337890625,0.0,2682.16650390625,0.8915626406669617,1.0,0.0,3.0,1.0,0.0
17758740,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7736345529556274,0.320705235004425,0.2920406758785248,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8818411827087402,0.481130987405777,0.4578730165958404,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8433435559272766,0.4193333685398102,0.2954223752021789,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8337693810462952,0.4039065837860107,0.385706752538681,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6573887467384338,0.1949547678232193,0.8969419002532959,285.01129150390625,284.95001220703125,301.45001220703125,297.419677734375,298.94744873046875,297.1914367675781,285.0087890625,1.0,0.5536829233169556,0.584004819393158,0.584004819393158,1.0,1.0,-2.7949788570404053,1.1480743885040283,1.6469045877456665,0.5138465166091919,0.9608275890350342,0.9608275890350342,0.0,168.8340606689453,164.0,68901.609375,0.0,2045.873046875,1.0,278.8427734375,283.2786560058594,300.404052734375,304.8876342773437,293.1499938964844,293.1499938964844,278.54998779296875,32963.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165136575698853,1.0,0.0,0.0,3.714909553527832,3.714933633804321,9.2085190317448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12799.958984375,0.0,1583.465576171875,1895.4371337890625,0.0,2623.301513671875,0.9174061417579652,1.0,0.0,3.0,1.0,0.0
17758800,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7736345529556274,0.320705235004425,0.2920406758785248,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8818411827087402,0.481130987405777,0.4578730165958404,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8433435559272766,0.4193333685398102,0.2954223752021789,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8337693810462952,0.4039065837860107,0.385706752538681,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6573887467384338,0.1949547678232193,0.8969419002532959,285.01129150390625,284.95001220703125,301.45001220703125,297.419677734375,298.94744873046875,297.1914367675781,285.0087890625,1.0,0.5536829233169556,0.584004819393158,0.584004819393158,1.0,1.0,-2.7949788570404053,1.1480743885040283,1.6469045877456665,0.5138465166091919,0.9608275890350342,0.9608275890350342,0.0,168.8340606689453,164.0,68901.609375,0.0,2045.873046875,1.0,278.8427734375,283.2786560058594,300.404052734375,304.8876342773437,293.1499938964844,293.1499938964844,278.54998779296875,32963.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165136575698853,1.0,0.0,0.0,3.714909553527832,3.714933633804321,9.2085190317448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12799.958984375,0.0,1583.465576171875,1895.4371337890625,0.0,2623.301513671875,0.9174061417579652,1.0,0.0,3.0,1.0,0.0
17758860,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.7837300896644592,0.3242524266242981,0.2943984568119049,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8937680125236511,0.4866076707839966,0.4620914757251739,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8540393710136414,0.4241973459720611,0.2981468141078949,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.8437312841415405,0.4081000685691833,0.3886936902999878,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.6677107214927673,0.1992610543966293,0.9106085896492004,284.9289245605469,284.95001220703125,301.50390625,297.4396057128906,298.99072265625,297.22906494140625,284.93145751953125,1.0,0.5538721084594727,0.5822818875312805,0.5822818875312805,1.0,1.0,-2.826143264770508,1.1601606607437134,1.665982723236084,0.5185844898223877,0.8895862102508545,0.8895862102508545,0.0,163.07696533203125,152.0,70275.5703125,0.0,2069.23388671875,1.0,278.5571594238281,283.1714782714844,300.45855712890625,305.095947265625,293.1499938964844,293.1499938964844,278.8500061035156,37239.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235926628112793,1.0,0.0,0.0,3.639648675918579,3.639672756195069,8.839185170472774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11493.0224609375,0.0,1530.9305419921875,1895.4371337890625,0.0,2688.884765625,0.904550075531006,1.0,0.0,3.0,1.0,0.0
17758920,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.7837300896644592,0.3242524266242981,0.2943984568119049,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8937680125236511,0.4866076707839966,0.4620914757251739,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8540393710136414,0.4241973459720611,0.2981468141078949,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.8437312841415405,0.4081000685691833,0.3886936902999878,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.6677107214927673,0.1992610543966293,0.9106085896492004,284.9289245605469,284.95001220703125,301.50390625,297.4396057128906,298.99072265625,297.22906494140625,284.93145751953125,1.0,0.5538721084594727,0.5822818875312805,0.5822818875312805,1.0,1.0,-2.826143264770508,1.1601606607437134,1.665982723236084,0.5185844898223877,0.8895862102508545,0.8895862102508545,0.0,163.07696533203125,152.0,70275.5703125,0.0,2069.23388671875,1.0,278.5571594238281,283.1714782714844,300.45855712890625,305.095947265625,293.1499938964844,293.1499938964844,278.8500061035156,37239.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235926628112793,1.0,0.0,0.0,3.639648675918579,3.639672756195069,8.839185170472774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11493.0224609375,0.0,1530.9305419921875,1895.4371337890625,0.0,2688.884765625,0.904550075531006,1.0,0.0,3.0,1.0,0.0
17758980,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.7973476648330688,0.3267457485198974,0.2963869869709015,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.9102423787117004,0.4911983013153076,0.4661244451999664,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8687983155250549,0.4281074404716491,0.3006554543972015,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.8575730919837952,0.4112316370010376,0.3914035558700561,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.6815083622932434,0.2023876309394836,0.9238740801811218,285.04833984375,284.95001220703125,301.5586853027344,297.45367431640625,299.0264587402344,297.2537536621094,285.04718017578125,1.0,0.5523894429206848,0.5805590152740479,0.5805590152740479,1.0,1.0,-2.855602502822876,1.1713639497756958,1.6842386722564695,0.5232368111610413,1.0,1.0,0.0,154.9168243408203,140.0,70530.8125,0.0,2078.360107421875,1.0,278.8429870605469,283.2856140136719,300.45098876953125,305.0353088378906,293.1499938964844,293.1499938964844,278.54998779296875,32471.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199194073677063,1.0,0.0,0.0,3.796033143997192,3.796057939529419,9.615088174541595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13150.166015625,0.0,1674.328857421875,1895.4371337890625,0.0,2654.822998046875,0.9354001879692078,1.0,0.0,3.0,1.0,0.0
17759040,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.7973476648330688,0.3267457485198974,0.2963869869709015,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.9102423787117004,0.4911983013153076,0.4661244451999664,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8687983155250549,0.4281074404716491,0.3006554543972015,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.8575730919837952,0.4112316370010376,0.3914035558700561,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.6815083622932434,0.2023876309394836,0.9238740801811218,285.04833984375,284.95001220703125,301.5586853027344,297.45367431640625,299.0264587402344,297.2537536621094,285.04718017578125,1.0,0.5523894429206848,0.5805590152740479,0.5805590152740479,1.0,1.0,-2.855602502822876,1.1713639497756958,1.6842386722564695,0.5232368111610413,1.0,1.0,0.0,154.9168243408203,140.0,70530.8125,0.0,2078.360107421875,1.0,278.8429870605469,283.2856140136719,300.45098876953125,305.0353088378906,293.1499938964844,293.1499938964844,278.54998779296875,32471.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199194073677063,1.0,0.0,0.0,3.796033143997192,3.796057939529419,9.615088174541595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13150.166015625,0.0,1674.328857421875,1895.4371337890625,0.0,2654.822998046875,0.9354001879692078,1.0,0.0,3.0,1.0,0.0
17759100,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8043876886367798,0.3272813856601715,0.2970084249973297,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9196428060531616,0.4927902817726135,0.4677657186985016,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8766900300979614,0.4293663799762726,0.3016397655010223,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8649817109107971,0.4121454358100891,0.3923781216144562,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.688526451587677,0.203439712524414,0.9287007451057434,284.9033203125,284.95001220703125,301.5863952636719,297.4586181640625,299.0396728515625,297.25848388671875,284.89678955078125,1.0,0.551051139831543,0.5796975493431091,0.5796975493431091,1.0,1.0,-2.8664870262146,1.1752125024795532,1.6912745237350464,0.5247306227684021,0.9261158108711244,0.9261158108711244,0.0,150.6409912109375,140.0,71859.046875,0.0,2075.57177734375,1.0,278.59454345703125,283.114501953125,300.5009460449219,305.3008728027344,293.1499938964844,293.1499938964844,278.54998779296875,35207.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266952037811279,1.0,0.0,0.0,3.809311628341675,3.809337139129639,9.68247377386433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12780.9677734375,0.0,1711.5517578125,1895.4371337890625,0.0,2717.703125,0.93889057636261,1.0,0.0,3.0,1.0,0.0
17759160,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8107010722160339,0.3274551331996918,0.2970972955226898,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9287317395210266,0.4940003752708435,0.4688414335250854,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8841399550437927,0.4302417337894439,0.3022022247314453,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8720061182975769,0.4126859903335571,0.39283287525177,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.695004403591156,0.2041811645030975,0.9317641854286194,284.9079284667969,284.95001220703125,301.6142883300781,297.4622802734375,299.0496520996094,297.2589416503906,284.9102478027344,1.0,0.5492284297943115,0.5785174369812012,0.5785174369812012,1.0,1.0,-2.8727972507476807,1.1766504049301147,1.696146845817566,0.524795651435852,0.9118573069572448,0.9118573069572448,0.0,146.5117950439453,128.0,71841.1015625,0.0,2065.8544921875,1.0,278.5566101074219,283.123291015625,300.4909973144531,305.2511901855469,293.1499938964844,293.1499938964844,278.25,37186.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290936350822449,1.0,0.0,0.0,3.7584962844848633,3.758521795272827,9.425872349311248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13555.26171875,0.0,1666.4033203125,1895.4371337890625,0.0,2740.009521484375,0.9304335713386536,1.0,0.0,3.0,1.0,0.0
17759220,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8243692517280579,0.3277935087680816,0.2970030605792999,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9491421580314636,0.4963209927082062,0.4706277549266815,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9012839794158936,0.4319585859775543,0.3030872642993927,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8882643580436707,0.4136031866073608,0.3933297097682953,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7091518044471741,0.205317810177803,0.93548846244812,284.8998718261719,284.95001220703125,301.67059326171875,297.4657592773437,299.0686950683594,297.2585754394531,284.9011535644531,1.0,0.5445625185966492,0.5761573314666748,0.5761573314666748,1.0,1.0,-2.8809707164764404,1.1774625778198242,1.7035081386566162,0.5237216353416443,0.8504238128662109,0.8504238128662109,0.0,137.47422790527344,116.0,72124.4296875,0.0,2035.07763671875,1.0,278.2577819824219,283.0914611816406,300.4767150878906,305.2720031738281,293.1499938964844,293.1499938964844,278.54998779296875,39684.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333711624145508,1.0,0.0,0.0,3.5662972927093506,3.5663211345672607,8.486495630677382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11929.8427734375,0.0,1468.9627685546875,1895.4371337890625,0.0,2779.849609375,0.8903376460075378,1.0,0.0,3.0,1.0,0.0
17759280,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8243692517280579,0.3277935087680816,0.2970030605792999,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9491421580314636,0.4963209927082062,0.4706277549266815,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9012839794158936,0.4319585859775543,0.3030872642993927,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8882643580436707,0.4136031866073608,0.3933297097682953,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7091518044471741,0.205317810177803,0.93548846244812,284.8998718261719,284.95001220703125,301.67059326171875,297.4657592773437,299.0686950683594,297.2585754394531,284.9011535644531,1.0,0.5445625185966492,0.5761573314666748,0.5761573314666748,1.0,1.0,-2.8809707164764404,1.1774625778198242,1.7035081386566162,0.5237216353416443,0.8504238128662109,0.8504238128662109,0.0,137.47422790527344,116.0,72124.4296875,0.0,2035.07763671875,1.0,278.2577819824219,283.0914611816406,300.4767150878906,305.2720031738281,293.1499938964844,293.1499938964844,278.54998779296875,39684.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333711624145508,1.0,0.0,0.0,3.5662972927093506,3.5663211345672607,8.486495630677382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11929.8427734375,0.0,1468.9627685546875,1895.4371337890625,0.0,2779.849609375,0.8903376460075378,1.0,0.0,3.0,1.0,0.0
17759340,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8438290357589722,0.3292179703712463,0.2976739406585693,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9747674465179444,0.4996764659881592,0.4731436669826507,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9277163147926332,0.4348730444908142,0.3046124279499054,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9119068384170532,0.4154098927974701,0.3944095373153686,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7268539667129517,0.2067503631114959,0.9394658207893372,285.0006408691406,284.95001220703125,301.7275695800781,297.4645690917969,299.0932922363281,297.2670288085937,285.000244140625,1.0,0.5392935276031494,0.5737971663475037,0.5737971663475037,1.0,1.0,-2.892707109451294,1.1798213720321655,1.7128856182098389,0.523289144039154,0.9416179656982422,0.9416179656982422,0.0,126.66503143310548,104.0,71789.875,0.0,2001.2529296875,1.0,278.5418395996094,283.1985168457031,300.450927734375,305.1379089355469,293.1499938964844,293.1499938964844,278.25,33668.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272550702095032,1.0,0.0,0.0,3.6846282482147217,3.684652090072632,9.059007766154537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13471.224609375,0.0,1554.428955078125,1895.4371337890625,0.0,2722.907958984375,0.911193549633026,1.0,0.0,3.0,1.0,0.0
17759400,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8438290357589722,0.3292179703712463,0.2976739406585693,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9747674465179444,0.4996764659881592,0.4731436669826507,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9277163147926332,0.4348730444908142,0.3046124279499054,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9119068384170532,0.4154098927974701,0.3944095373153686,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7268539667129517,0.2067503631114959,0.9394658207893372,285.0006408691406,284.95001220703125,301.7275695800781,297.4645690917969,299.0932922363281,297.2670288085937,285.000244140625,1.0,0.5392935276031494,0.5737971663475037,0.5737971663475037,1.0,1.0,-2.892707109451294,1.1798213720321655,1.7128856182098389,0.523289144039154,0.9416179656982422,0.9416179656982422,0.0,126.66503143310548,104.0,71789.875,0.0,2001.2529296875,1.0,278.5418395996094,283.1985168457031,300.450927734375,305.1379089355469,293.1499938964844,293.1499938964844,278.25,33668.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272550702095032,1.0,0.0,0.0,3.6846282482147217,3.684652090072632,9.059007766154537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13471.224609375,0.0,1554.428955078125,1895.4371337890625,0.0,2722.907958984375,0.911193549633026,1.0,0.0,3.0,1.0,0.0
17759460,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8673083186149597,0.3296882212162018,0.2978921234607696,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9985461235046388,0.502083420753479,0.4751292169094085,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.9587498307228088,0.4369093775749206,0.3058629333972931,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.9423877596855164,0.4164330065250397,0.395132452249527,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.746651828289032,0.2077029794454574,0.9422692656517028,284.91815185546875,284.95001220703125,301.7850952148437,297.458984375,299.11309814453125,297.266357421875,284.9194030761719,1.0,0.5335347652435303,0.571865975856781,0.571865975856781,1.0,1.0,-2.900984287261963,1.1810826063156128,1.71990168094635,0.522678017616272,0.8659272193908691,0.8659272193908691,0.0,115.87773895263672,107.0,72429.875,0.0,1961.64111328125,1.0,278.25750732421875,283.0958557128906,300.4747619628906,305.2853698730469,293.1499938964844,293.1499938964844,278.54998779296875,38151.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337194919586182,1.0,0.0,0.0,3.5782217979431152,3.5782456398010254,8.543342460143322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11983.349609375,0.0,1470.548583984375,1895.4371337890625,0.0,2783.096923828125,0.891505777835846,1.0,0.0,3.0,1.0,0.0
17759520,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8673083186149597,0.3296882212162018,0.2978921234607696,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9985461235046388,0.502083420753479,0.4751292169094085,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.9587498307228088,0.4369093775749206,0.3058629333972931,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.9423877596855164,0.4164330065250397,0.395132452249527,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.746651828289032,0.2077029794454574,0.9422692656517028,284.91815185546875,284.95001220703125,301.7850952148437,297.458984375,299.11309814453125,297.266357421875,284.9194030761719,1.0,0.5335347652435303,0.571865975856781,0.571865975856781,1.0,1.0,-2.900984287261963,1.1810826063156128,1.71990168094635,0.522678017616272,0.8659272193908691,0.8659272193908691,0.0,115.87773895263672,107.0,72429.875,0.0,1961.64111328125,1.0,278.25750732421875,283.0958557128906,300.4747619628906,305.2853698730469,293.1499938964844,293.1499938964844,278.54998779296875,38151.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337194919586182,1.0,0.0,0.0,3.5782217979431152,3.5782456398010254,8.543342460143322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11983.349609375,0.0,1470.548583984375,1895.4371337890625,0.0,2783.096923828125,0.891505777835846,1.0,0.0,3.0,1.0,0.0
17759580,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8767608404159546,0.3308208584785461,0.2986235022544861,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9990000128746032,0.5065471529960632,0.4640678167343139,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9702640771865844,0.4397114217281341,0.3075589835643768,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9539077877998352,0.4179873764514923,0.3963139355182647,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7548688054084778,0.2088373601436615,0.9463871717453004,284.9965515136719,284.95001220703125,301.8431701660156,297.4494934082031,299.1392517089844,297.27716064453125,284.9946594238281,1.0,0.531096339225769,0.5699348449707031,0.5699348449707031,1.0,1.0,-2.897674322128296,1.1772007942199707,1.7204734086990356,0.5192936062812805,0.9461295008659364,0.9461295008659364,0.0,112.21073150634766,125.0,71831.0078125,0.0,1937.6519775390625,1.0,278.542724609375,283.1846618652344,300.43865966796875,305.1366882324219,293.1499938964844,293.1499938964844,278.25,33450.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285363912582397,1.0,0.0,0.0,3.699920415878296,3.699944496154785,9.134358833762236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13485.5693359375,0.0,1570.0843505859375,1895.4371337890625,0.0,2734.824951171875,0.9142753481864928,1.0,0.0,3.0,1.0,0.0
17759640,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8767608404159546,0.3308208584785461,0.2986235022544861,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9990000128746032,0.5065471529960632,0.4640678167343139,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9702640771865844,0.4397114217281341,0.3075589835643768,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9539077877998352,0.4179873764514923,0.3963139355182647,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7548688054084778,0.2088373601436615,0.9463871717453004,284.9965515136719,284.95001220703125,301.8431701660156,297.4494934082031,299.1392517089844,297.27716064453125,284.9946594238281,1.0,0.531096339225769,0.5699348449707031,0.5699348449707031,1.0,1.0,-2.897674322128296,1.1772007942199707,1.7204734086990356,0.5192936062812805,0.9461295008659364,0.9461295008659364,0.0,112.21073150634766,125.0,71831.0078125,0.0,1937.6519775390625,1.0,278.542724609375,283.1846618652344,300.43865966796875,305.1366882324219,293.1499938964844,293.1499938964844,278.25,33450.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285363912582397,1.0,0.0,0.0,3.699920415878296,3.699944496154785,9.134358833762236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13485.5693359375,0.0,1570.0843505859375,1895.4371337890625,0.0,2734.824951171875,0.9142753481864928,1.0,0.0,3.0,1.0,0.0
17759700,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8758624792098999,0.3309711217880249,0.2989974319934845,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9990000128746032,0.5087587833404541,0.4660569429397583,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9698325991630554,0.4407426118850708,0.3084549307823181,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9529809951782228,0.4184339344501495,0.3969466388225555,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7544359564781189,0.2092422693967819,0.9487648010253906,284.8720703125,284.95001220703125,301.8723449707031,297.443359375,299.1518859863281,297.2811279296875,284.870849609375,1.0,0.5328802466392517,0.5689692497253418,0.5689692497253418,1.0,1.0,-2.9046173095703125,1.1790610551834106,1.725556254386902,0.5195357203483582,0.8582723140716553,0.8582723140716553,0.0,112.96534729003906,125.0,72634.28125,0.0,1953.1146240234373,1.0,278.2967529296875,283.0447082519531,300.4736328125,305.3521728515625,293.1499938964844,293.1499938964844,278.25,37893.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338890671730042,1.0,0.0,0.0,3.657804727554321,3.6578292846679688,8.927592034524423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12992.7177734375,0.0,1556.06982421875,1895.4371337890625,0.0,2784.677978515625,0.9061614274978638,1.0,0.0,3.0,1.0,0.0
17759760,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8714953064918518,0.3310562670230865,0.2991077005863189,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.9990000128746032,0.5102354884147644,0.473183810710907,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.965695023536682,0.4417119324207306,0.3091508448123932,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9480279088020324,0.4188018143177032,0.3973447978496551,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.751226007938385,0.2095805257558822,0.950633466243744,284.9203796386719,284.95001220703125,301.9016418457031,297.4364013671875,299.1625366210937,297.2808837890625,284.9224853515625,1.0,0.5361216068267822,0.5680611729621887,0.5680611729621887,1.0,1.0,-2.91686749458313,1.183333396911621,1.7335339784622192,0.5209938287734985,0.8720798492431641,0.8720798492431641,0.0,115.21746063232422,143.0,72618.265625,0.0,1984.441650390625,1.0,278.2576599121094,283.0869445800781,300.45281982421875,305.2713623046875,293.1499938964844,293.1499938964844,278.54998779296875,37937.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349882364273071,1.0,0.0,0.0,3.5937185287475586,3.5937423706054688,8.617502658125886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12004.3935546875,0.0,1485.7230224609375,1895.4371337890625,0.0,2794.92822265625,0.8948483467102051,1.0,0.0,3.0,1.0,0.0
17759820,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8571154475212097,0.3320263922214508,0.3000184297561645,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9929434061050416,0.5119004249572754,0.4847707748413086,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9496971368789672,0.4443016648292541,0.3109647035598755,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9301488995552064,0.420146644115448,0.3986794054508209,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.7399086952209473,0.2104870378971099,0.9555500149726868,285.03045654296875,284.95001220703125,301.95343017578125,297.4222717285156,299.1809387207031,297.2796325683594,285.02734375,1.0,0.5443317294120789,0.5664629340171814,0.5664629340171814,1.0,1.0,-2.941229820251465,1.1920063495635986,1.7492234706878662,0.5245386362075806,0.9781931638717652,0.9781931638717652,0.0,122.87785339355467,143.0,72597.046875,0.0,2063.666748046875,1.0,278.53863525390625,283.1934814453125,300.4129333496094,305.1415710449219,293.1499938964844,293.1499938964844,278.54998779296875,32421.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307262659072876,1.0,0.0,0.0,3.7307634353637695,3.730787515640259,9.2872829782209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12707.7890625,0.0,1597.5234375,1895.4371337890625,0.0,2755.207763671875,0.9207850694656372,1.0,0.0,3.0,1.0,0.0
17759880,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8544605374336243,0.3321329057216644,0.3001931309700012,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9904636740684508,0.512103796005249,0.485015869140625,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9464719891548156,0.4446333646774292,0.3112552165985107,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9267117977142334,0.420314222574234,0.398912638425827,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7377859354019165,0.2105987519025802,0.9563663005828856,285.0222473144531,284.95001220703125,301.96051025390625,297.420166015625,299.1832580566406,297.2792358398437,285.0196228027344,1.0,0.5455775856971741,0.5662449598312378,0.5662449598312378,1.0,1.0,-2.9436542987823486,1.1927978992462158,1.7508562803268433,0.5247496366500854,0.9788105487823486,0.9788105487823486,0.0,124.32581329345705,161.0,72678.203125,0.0,2074.820068359375,1.0,278.5429992675781,283.1851806640625,300.4161376953125,305.1607666015625,293.1499938964844,293.1499938964844,278.25,32580.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310967087745667,1.0,0.0,0.0,3.744783878326416,3.744808197021485,9.357219710182108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13663.2646484375,0.0,1614.946533203125,1895.4371337890625,0.0,2758.6572265625,0.9238842725753784,1.0,0.0,3.0,1.0,0.0
17759940,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8298223614692688,0.3320304453372955,0.3009135127067566,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.963428258895874,0.5133256316184998,0.4867983758449554,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.914648711681366,0.4464082419872284,0.3131135404109955,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8960838913917542,0.4208459854125976,0.4002326428890228,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7176056504249573,0.211003839969635,0.9616366028785706,284.9089050292969,284.95001220703125,302.0196533203125,297.401123046875,299.1981811523437,297.2691955566406,284.9109191894531,1.0,0.556438148021698,0.5644287467002869,0.5644287467002869,1.0,1.0,-2.95688271522522,1.196200966835022,1.7606816291809082,0.5255118608474731,0.8845442533493042,0.8845442533493042,0.0,139.02450561523438,179.0,73499.859375,0.0,2171.418701171875,1.0,278.2569274902344,283.05322265625,300.4248046875,305.3106689453125,293.1499938964844,293.1499938964844,278.54998779296875,37874.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839228093624115,1.0,0.0,0.0,3.661767482757568,3.6617918014526367,8.946946081778151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12138.0283203125,0.0,1560.36962890625,1895.4371337890625,0.0,2834.504150390625,0.9096518754959106,1.0,0.0,3.0,1.0,0.0
