time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17760000,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8298223614692688,0.3320304453372955,0.3009135127067566,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.963428258895874,0.5133256316184998,0.4867983758449554,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.914648711681366,0.4464082419872284,0.3131135404109955,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8960838913917542,0.4208459854125976,0.4002326428890228,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7176056504249573,0.211003839969635,0.9616366028785706,284.9089050292969,284.95001220703125,302.0196533203125,297.401123046875,299.1981811523437,297.2691955566406,284.9109191894531,1.0,0.556438148021698,0.5644287467002869,0.5644287467002869,1.0,1.0,-2.95688271522522,1.196200966835022,1.7606816291809082,0.5255118608474731,0.8845442533493042,0.8845442533493042,0.0,139.02450561523438,179.0,73499.859375,0.0,2171.418701171875,1.0,278.2569274902344,283.05322265625,300.4248046875,305.3106689453125,293.1499938964844,293.1499938964844,278.54998779296875,37874.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839228093624115,1.0,0.0,0.0,3.661767482757568,3.6617918014526367,8.946946081778151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12138.0283203125,0.0,1560.36962890625,1895.4371337890625,0.0,2834.504150390625,0.9096518754959106,1.0,0.0,3.0,1.0,0.0
17760060,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.808432936668396,0.3327566385269165,0.3019140362739563,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.935417652130127,0.5158528685569763,0.4894554316997528,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.889491856098175,0.4490845501422882,0.315227597951889,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8713880777359009,0.4220426976680755,0.4017555713653564,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6981065273284912,0.2116612643003463,0.9669798016548156,285.0136413574219,284.95001220703125,302.0790100097656,297.3797607421875,299.21893310546875,297.2704162597656,285.0117492675781,1.0,0.5681592226028442,0.5621355175971985,0.5621355175971985,1.0,1.0,-2.9720664024353027,1.1998263597488403,1.7722400426864624,0.5258105993270874,0.9853625297546388,0.9853625297546388,0.0,154.9798583984375,197.0,73161.0859375,0.0,2278.75341796875,1.0,278.5433654785156,283.160888671875,300.37451171875,305.1570129394531,293.1499938964844,293.1499938964844,278.25,33067.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350522518157959,1.0,0.0,0.0,3.789106130599976,3.789130926132202,9.580028290656628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13749.7587890625,0.0,1670.7314453125,1895.4371337890625,0.0,2795.525146484375,0.9342809319496156,1.0,0.0,3.0,1.0,0.0
17760120,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.808432936668396,0.3327566385269165,0.3019140362739563,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.935417652130127,0.5158528685569763,0.4894554316997528,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.889491856098175,0.4490845501422882,0.315227597951889,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8713880777359009,0.4220426976680755,0.4017555713653564,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6981065273284912,0.2116612643003463,0.9669798016548156,285.0136413574219,284.95001220703125,302.0790100097656,297.3797607421875,299.21893310546875,297.2704162597656,285.0117492675781,1.0,0.5681592226028442,0.5621355175971985,0.5621355175971985,1.0,1.0,-2.9720664024353027,1.1998263597488403,1.7722400426864624,0.5258105993270874,0.9853625297546388,0.9853625297546388,0.0,154.9798583984375,197.0,73161.0859375,0.0,2278.75341796875,1.0,278.5433654785156,283.160888671875,300.37451171875,305.1570129394531,293.1499938964844,293.1499938964844,278.25,33067.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350522518157959,1.0,0.0,0.0,3.789106130599976,3.789130926132202,9.580028290656628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13749.7587890625,0.0,1670.7314453125,1895.4371337890625,0.0,2795.525146484375,0.9342809319496156,1.0,0.0,3.0,1.0,0.0
17760180,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7872136235237122,0.3324982821941376,0.3025683164596557,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9089055061340332,0.5175440907478333,0.4919523596763611,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8674457669258118,0.4508021473884582,0.3171032071113586,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8496201038360596,0.4224212765693664,0.4030136168003082,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6797006726264954,0.2118488699197769,0.9716736674308776,284.904296875,284.95001220703125,302.13848876953125,297.3564147949219,299.2343139648437,297.26324462890625,284.9064636230469,1.0,0.5802416205406189,0.5598422288894653,0.5598422288894653,1.0,1.0,-2.9852712154388428,1.2024651765823364,1.782806158065796,0.5257731676101685,0.8896505832672119,0.8896505832672119,0.0,172.3997039794922,200.0,73921.765625,0.0,2391.0048828125,1.0,278.25665283203125,283.0318908691406,300.3777770996094,305.292724609375,293.1499938964844,293.1499938964844,278.54998779296875,38118.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426026701927185,1.0,0.0,0.0,3.6987032890319824,3.698728322982788,9.12834991595446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12187.3974609375,0.0,1604.096435546875,1895.4371337890625,0.0,2866.041748046875,0.9180565476417542,1.0,0.0,3.0,1.0,0.0
17760240,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7872136235237122,0.3324982821941376,0.3025683164596557,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9089055061340332,0.5175440907478333,0.4919523596763611,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8674457669258118,0.4508021473884582,0.3171032071113586,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8496201038360596,0.4224212765693664,0.4030136168003082,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6797006726264954,0.2118488699197769,0.9716736674308776,284.904296875,284.95001220703125,302.13848876953125,297.3564147949219,299.2343139648437,297.26324462890625,284.9064636230469,1.0,0.5802416205406189,0.5598422288894653,0.5598422288894653,1.0,1.0,-2.9852712154388428,1.2024651765823364,1.782806158065796,0.5257731676101685,0.8896505832672119,0.8896505832672119,0.0,172.3997039794922,200.0,73921.765625,0.0,2391.0048828125,1.0,278.25665283203125,283.0318908691406,300.3777770996094,305.292724609375,293.1499938964844,293.1499938964844,278.54998779296875,38118.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426026701927185,1.0,0.0,0.0,3.6987032890319824,3.698728322982788,9.12834991595446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12187.3974609375,0.0,1604.096435546875,1895.4371337890625,0.0,2866.041748046875,0.9180565476417542,1.0,0.0,3.0,1.0,0.0
17760300,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7803862690925598,0.3327529430389404,0.3027979433536529,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9012711644172668,0.5187883377075195,0.4931161403656006,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8607069253921509,0.4520741701126098,0.3179772794246673,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8428658843040466,0.4229067265987396,0.4035130441188812,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.6738187074661255,0.2120618671178817,0.9733127355575562,285.0279235839844,284.95001220703125,302.16827392578125,297.3441772460937,299.2442932128906,297.263671875,285.0304870605469,1.0,0.5844045281410217,0.5586956143379211,0.5586956143379211,1.0,1.0,-2.990565061569214,1.2031937837600708,1.7873711585998535,0.5253823399543762,0.97720605134964,0.97720605134964,0.0,178.77041625976562,200.0,73219.65625,0.0,2433.157958984375,1.0,278.5033874511719,283.1651611328125,300.3247985839844,305.06451416015625,293.1499938964844,293.1499938964844,278.54998779296875,33942.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383601307868958,1.0,0.0,0.0,3.749624729156494,3.7496492862701416,9.381426480103984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12664.484375,0.0,1631.043701171875,1895.4371337890625,0.0,2826.3974609375,0.927812159061432,1.0,0.0,3.0,1.0,0.0
17760360,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7760284543037415,0.3331581652164459,0.3033089339733124,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8965833187103271,0.5201926827430725,0.4945852160453796,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8565691113471985,0.4535107016563415,0.3190853893756866,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.838541567325592,0.4235428869724273,0.4042583405971527,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.6700401306152344,0.2123715281486511,0.9754202365875244,285.0135498046875,284.95001220703125,302.19805908203125,297.3315734863281,299.2557678222656,297.2662048339844,285.0117492675781,1.0,0.5880086421966553,0.5576369762420654,0.5576369762420654,1.0,1.0,-2.9977054595947266,1.204830765724182,1.7928745746612549,0.5255069136619568,0.9921705722808838,0.9921705722808838,0.0,183.5098571777344,203.0,73461.375,0.0,2470.53466796875,1.0,278.5434265136719,283.145263671875,300.3247375488281,305.1282958984375,293.1499938964844,293.1499938964844,278.25,33258.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381394743919373,1.0,0.0,0.0,3.817504644393921,3.8175299167633057,9.724167284730356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13792.4189453125,0.0,1706.1754150390625,1895.4371337890625,0.0,2824.337646484375,0.9409298300743104,1.0,0.0,3.0,1.0,0.0
17760420,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7686724066734314,0.3329015076160431,0.3036024272441864,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8889747262001038,0.5219092965126038,0.4967533648014068,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8499122262001038,0.4553067684173584,0.3207362592220306,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8314779996871948,0.4238990843296051,0.4051173627376556,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6638757586479187,0.2125048190355301,0.9780359268188475,284.9004211425781,284.95001220703125,302.25762939453125,297.3056640625,299.2716064453125,297.2601623535156,284.9026184082031,1.0,0.5936132669448853,0.5555197596549988,0.5555197596549988,1.0,1.0,-3.006834983825684,1.2057989835739136,1.80103600025177,0.5247597098350525,0.8925568461418152,0.8925568461418152,0.0,191.4015655517578,191.0,74134.1640625,0.0,2527.963623046875,1.0,278.2564697265625,283.0137023925781,300.3255310058594,305.2559814453125,293.1499938964844,293.1499938964844,278.54998779296875,38299.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453940749168396,1.0,0.0,0.0,3.7231757640838623,3.723200798034668,9.249544632439212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12198.8408203125,0.0,1633.6649169921875,1895.4371337890625,0.0,2892.1513671875,0.9236069321632384,1.0,0.0,3.0,1.0,0.0
17760480,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7686724066734314,0.3329015076160431,0.3036024272441864,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8889747262001038,0.5219092965126038,0.4967533648014068,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8499122262001038,0.4553067684173584,0.3207362592220306,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8314779996871948,0.4238990843296051,0.4051173627376556,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6638757586479187,0.2125048190355301,0.9780359268188475,284.9004211425781,284.95001220703125,302.25762939453125,297.3056640625,299.2716064453125,297.2601623535156,284.9026184082031,1.0,0.5936132669448853,0.5555197596549988,0.5555197596549988,1.0,1.0,-3.006834983825684,1.2057989835739136,1.80103600025177,0.5247597098350525,0.8925568461418152,0.8925568461418152,0.0,191.4015655517578,191.0,74134.1640625,0.0,2527.963623046875,1.0,278.2564697265625,283.0137023925781,300.3255310058594,305.2559814453125,293.1499938964844,293.1499938964844,278.54998779296875,38299.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453940749168396,1.0,0.0,0.0,3.7231757640838623,3.723200798034668,9.249544632439212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12198.8408203125,0.0,1633.6649169921875,1895.4371337890625,0.0,2892.1513671875,0.9236069321632384,1.0,0.0,3.0,1.0,0.0
17760540,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7703127861022949,0.333640992641449,0.3039451241493225,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8919155597686768,0.5246074795722961,0.49894779920578,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8528245091438293,0.4581691920757293,0.3224614858627319,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8333377242088318,0.4250620603561401,0.4059101343154907,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6654388308525085,0.2130555063486099,0.9795638918876648,285.0108642578125,284.95001220703125,302.3171081542969,297.2790832519531,299.2937316894531,297.26495361328125,285.00897216796875,1.0,0.5935845971107483,0.5534025430679321,0.5534025430679321,1.0,1.0,-3.014744758605957,1.206199288368225,1.808545470237732,0.5235751271247864,0.9940999150276184,0.9940999150276184,0.0,190.34588623046875,179.0,73544.875,0.0,2537.411376953125,1.0,278.5437316894531,283.1300964355469,300.2705383300781,305.08111572265625,293.1499938964844,293.1499938964844,278.25,33451.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405786752700806,1.0,0.0,0.0,3.834744691848755,3.83476996421814,9.812195003178203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13786.9736328125,0.0,1728.55126953125,1895.4371337890625,0.0,2847.122314453125,0.9448587894439696,1.0,0.0,3.0,1.0,0.0
17760600,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7703127861022949,0.333640992641449,0.3039451241493225,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8919155597686768,0.5246074795722961,0.49894779920578,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8528245091438293,0.4581691920757293,0.3224614858627319,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8333377242088318,0.4250620603561401,0.4059101343154907,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6654388308525085,0.2130555063486099,0.9795638918876648,285.0108642578125,284.95001220703125,302.3171081542969,297.2790832519531,299.2937316894531,297.26495361328125,285.00897216796875,1.0,0.5935845971107483,0.5534025430679321,0.5534025430679321,1.0,1.0,-3.014744758605957,1.206199288368225,1.808545470237732,0.5235751271247864,0.9940999150276184,0.9940999150276184,0.0,190.34588623046875,179.0,73544.875,0.0,2537.411376953125,1.0,278.5437316894531,283.1300964355469,300.2705383300781,305.08111572265625,293.1499938964844,293.1499938964844,278.25,33451.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405786752700806,1.0,0.0,0.0,3.834744691848755,3.83476996421814,9.812195003178203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13786.9736328125,0.0,1728.55126953125,1895.4371337890625,0.0,2847.122314453125,0.9448587894439696,1.0,0.0,3.0,1.0,0.0
17760660,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7761911153793335,0.3335159718990326,0.3038449585437774,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8999915719032288,0.5263949036598206,0.5006504058837891,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8604238033294678,0.4601589143276214,0.3238498568534851,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8395758867263794,0.4255025088787079,0.4063124060630798,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.670877993106842,0.2132810205221176,0.980024516582489,284.8973083496094,284.95001220703125,302.3764343261719,297.2523193359375,299.3099670410156,297.2605285644531,284.8995056152344,1.0,0.5907159447669983,0.5513468980789185,0.5513468980789185,1.0,1.0,-3.0193865299224854,1.2051900625228882,1.8141965866088867,0.5218856334686279,0.8921296000480652,0.8921296000480652,0.0,184.6940460205078,167.0,74109.0078125,0.0,2517.05126953125,1.0,278.25640869140625,282.9998474121094,300.27032470703125,305.1996765136719,293.1499938964844,293.1499938964844,278.54998779296875,38510.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474604487419128,1.0,0.0,0.0,3.73256778717041,3.732593059539795,9.296269922742796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12168.5009765625,0.0,1646.19189453125,1895.4371337890625,0.0,2911.49072265625,0.9258431792259216,1.0,0.0,3.0,1.0,0.0
17760720,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7761911153793335,0.3335159718990326,0.3038449585437774,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8999915719032288,0.5263949036598206,0.5006504058837891,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8604238033294678,0.4601589143276214,0.3238498568534851,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8395758867263794,0.4255025088787079,0.4063124060630798,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.670877993106842,0.2132810205221176,0.980024516582489,284.8973083496094,284.95001220703125,302.3764343261719,297.2523193359375,299.3099670410156,297.2605285644531,284.8995056152344,1.0,0.5907159447669983,0.5513468980789185,0.5513468980789185,1.0,1.0,-3.0193865299224854,1.2051900625228882,1.8141965866088867,0.5218856334686279,0.8921296000480652,0.8921296000480652,0.0,184.6940460205078,167.0,74109.0078125,0.0,2517.05126953125,1.0,278.25640869140625,282.9998474121094,300.27032470703125,305.1996765136719,293.1499938964844,293.1499938964844,278.54998779296875,38510.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474604487419128,1.0,0.0,0.0,3.73256778717041,3.732593059539795,9.296269922742796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12168.5009765625,0.0,1646.19189453125,1895.4371337890625,0.0,2911.49072265625,0.9258431792259216,1.0,0.0,3.0,1.0,0.0
17760780,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7864025235176086,0.3344161808490753,0.3040410876274109,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.913526177406311,0.5291959047317505,0.502632737159729,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8727920651435852,0.4632551372051239,0.3255097866058349,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8500989675521851,0.4267832636833191,0.4069069623947143,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6800293922424316,0.2139651775360107,0.9806793928146362,285.0097045898437,284.95001220703125,302.4355163574219,297.225830078125,299.3328857421875,297.267333984375,285.0079040527344,1.0,0.586267352104187,0.5492912530899048,0.5492912530899048,1.0,1.0,-3.0254952907562256,1.2048029899597168,1.8206923007965088,0.5202985405921936,0.993563175201416,0.993563175201416,0.0,175.85328674316406,155.0,73465.671875,0.0,2482.9248046875,1.0,278.54376220703125,283.1192321777344,300.21551513671875,305.019775390625,293.1499938964844,293.1499938964844,278.25,33564.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422712087631226,1.0,0.0,0.0,3.839622974395752,3.839648485183716,9.837176548899151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13743.7216796875,0.0,1735.3736572265625,1895.4371337890625,0.0,2862.9423828125,0.9460411667823792,1.0,0.0,3.0,1.0,0.0
17760840,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7864025235176086,0.3344161808490753,0.3040410876274109,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.913526177406311,0.5291959047317505,0.502632737159729,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8727920651435852,0.4632551372051239,0.3255097866058349,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8500989675521851,0.4267832636833191,0.4069069623947143,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6800293922424316,0.2139651775360107,0.9806793928146362,285.0097045898437,284.95001220703125,302.4355163574219,297.225830078125,299.3328857421875,297.267333984375,285.0079040527344,1.0,0.586267352104187,0.5492912530899048,0.5492912530899048,1.0,1.0,-3.0254952907562256,1.2048029899597168,1.8206923007965088,0.5202985405921936,0.993563175201416,0.993563175201416,0.0,175.85328674316406,155.0,73465.671875,0.0,2482.9248046875,1.0,278.54376220703125,283.1192321777344,300.21551513671875,305.019775390625,293.1499938964844,293.1499938964844,278.25,33564.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422712087631226,1.0,0.0,0.0,3.839622974395752,3.839648485183716,9.837176548899151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13743.7216796875,0.0,1735.3736572265625,1895.4371337890625,0.0,2862.9423828125,0.9460411667823792,1.0,0.0,3.0,1.0,0.0
17760900,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7926213145256042,0.334493339061737,0.3041557073593139,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.9221905469894408,0.5302097201347351,0.5036396980285645,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8802746534347534,0.464420348405838,0.3263588547706604,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8565837740898132,0.4271324574947357,0.4072418808937073,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.6856476068496704,0.2141866832971573,0.9812034368515016,284.86932373046875,284.95001220703125,302.4649658203125,297.2128601074219,299.3417663574219,297.2667236328125,284.8656921386719,1.0,0.5837403535842896,0.5482633709907532,0.5482633709907532,1.0,1.0,-3.028902769088745,1.2047319412231443,1.82417094707489,0.5196682810783386,0.8973896503448486,0.8973896503448486,0.0,170.8665771484375,155.0,74365.1484375,0.0,2463.531005859375,1.0,278.29351806640625,282.96014404296875,300.2442626953125,305.2374267578125,293.1499938964844,293.1499938964844,278.25,37250.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477786779403687,1.0,0.0,0.0,3.8137965202331534,3.813822507858277,9.70528617472155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13239.7666015625,0.0,1732.92822265625,1895.4371337890625,0.0,2914.469970703125,0.9408880472183228,1.0,0.0,3.0,1.0,0.0
17760960,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7986099123954773,0.3344243168830871,0.303909033536911,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.93082994222641,0.5310577154159546,0.5042470097541809,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8876601457595825,0.4654481112957001,0.3269216120243072,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8630245327949524,0.427327036857605,0.4072448015213012,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6911534667015076,0.2143104672431945,0.9809109568595886,284.897216796875,284.95001220703125,302.49432373046875,297.2001037597656,299.349365234375,297.2640686035156,284.8995056152344,1.0,0.5809252858161926,0.5472869873046875,0.5472869873046875,1.0,1.0,-3.0296671390533447,1.2035776376724243,1.8260895013809204,0.5185064077377319,0.8921443223953247,0.8921443223953247,0.0,165.967041015625,143.0,74021.2578125,0.0,2439.639404296875,1.0,278.2565612792969,282.9902038574219,300.21710205078125,305.1390075683594,293.1499938964844,293.1499938964844,278.54998779296875,38564.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489399552345276,1.0,0.0,0.0,3.735777616500856,3.7358028888702393,9.312265092376038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.6689453125,0.0,1650.352783203125,1895.4371337890625,0.0,2925.343017578125,0.9265533089637756,1.0,0.0,3.0,1.0,0.0
17761020,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8135213255882263,0.3353840112686157,0.3040897250175476,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9516014456748962,0.5337907075881958,0.5060920119285583,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9060298800468444,0.4685885906219482,0.3285586535930633,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8793582916259766,0.4286331534385681,0.4077902138233185,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7047848701477051,0.2150530368089676,0.9815045595169068,285.0126647949219,284.95001220703125,302.5504455566406,297.1765441894531,299.37158203125,297.2715148925781,285.0108337402344,1.0,0.5753332376480103,0.5454122424125671,0.5454122424125671,1.0,1.0,-3.0354316234588623,1.2032296657562256,1.8322019577026367,0.5170238614082336,0.994444727897644,0.994444727897644,0.0,155.2557373046875,143.0,73375.75,0.0,2394.90478515625,1.0,278.54266357421875,283.1127319335937,300.1639709472656,304.957275390625,293.1499938964844,293.1499938964844,278.54998779296875,33532.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435459136962891,1.0,0.0,0.0,3.839370250701904,3.839395761489868,9.835881655817502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12751.357421875,0.0,1734.8170166015625,1895.4371337890625,0.0,2874.862060546875,0.9459834694862366,1.0,0.0,3.0,1.0,0.0
17761080,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8142077326774597,0.3354220986366272,0.3041122257709503,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9525518417358398,0.533902645111084,0.5061849355697632,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9069395661354064,0.4687175452709198,0.3286392390727997,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8801493644714355,0.4286881685256958,0.407827615737915,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7054352164268494,0.2150862365961074,0.9815703630447388,285.0108642578125,284.95001220703125,302.5527648925781,297.17559814453125,299.3724975585937,297.27178955078125,285.00909423828125,1.0,0.5751007795333862,0.5453341603279114,0.5453341603279114,1.0,1.0,-3.0357913970947266,1.2032655477523804,1.8325258493423464,0.5169911980628967,0.9948903918266296,0.9948903918266296,0.0,154.78622436523438,131.0,73389.15625,0.0,2393.13671875,1.0,278.5437927246094,283.11090087890625,300.16455078125,304.9614562988281,293.1499938964844,293.1499938964844,278.25,33564.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436042070388794,1.0,0.0,0.0,3.842613220214844,3.842638731002808,9.85250380836078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13703.1806640625,0.0,1739.0186767578125,1895.4371337890625,0.0,2875.407470703125,0.9467239379882812,1.0,0.0,3.0,1.0,0.0
17761140,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8305559754371643,0.3354991972446441,0.3040003776550293,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9744718670845032,0.5357666015625,0.5077610015869141,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9309034943580629,0.4710392653942108,0.3301099836826324,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8998750448226929,0.429288238286972,0.408174067735672,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7206777334213257,0.2154945582151413,0.9818783402442932,284.8979187011719,284.95001220703125,302.6107482910156,297.15283203125,299.3885498046875,297.2686462402344,284.9001159667969,1.0,0.5689840316772461,0.5433813333511353,0.5433813333511353,1.0,1.0,-3.0401148796081543,1.2021101713180542,1.8380047082901,0.5152232050895691,0.8937706351280212,0.8937706351280212,0.0,143.6261444091797,119.0,73975.109375,0.0,2343.241943359375,1.0,278.25634765625,282.9811096191406,300.1694030761719,305.0853271484375,293.1499938964844,293.1499938964844,278.54998779296875,38515.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502142429351807,1.0,0.0,0.0,3.740512847900391,3.740538120269776,9.335886943517836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12100.2880859375,0.0,1655.509521484375,1895.4371337890625,0.0,2937.27734375,0.927618145942688,1.0,0.0,3.0,1.0,0.0
17761200,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8305559754371643,0.3354991972446441,0.3040003776550293,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9744718670845032,0.5357666015625,0.5077610015869141,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9309034943580629,0.4710392653942108,0.3301099836826324,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8998750448226929,0.429288238286972,0.408174067735672,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7206777334213257,0.2154945582151413,0.9818783402442932,284.8979187011719,284.95001220703125,302.6107482910156,297.15283203125,299.3885498046875,297.2686462402344,284.9001159667969,1.0,0.5689840316772461,0.5433813333511353,0.5433813333511353,1.0,1.0,-3.0401148796081543,1.2021101713180542,1.8380047082901,0.5152232050895691,0.8937706351280212,0.8937706351280212,0.0,143.6261444091797,119.0,73975.109375,0.0,2343.241943359375,1.0,278.25634765625,282.9811096191406,300.1694030761719,305.0853271484375,293.1499938964844,293.1499938964844,278.54998779296875,38515.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502142429351807,1.0,0.0,0.0,3.740512847900391,3.740538120269776,9.335886943517836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12100.2880859375,0.0,1655.509521484375,1895.4371337890625,0.0,2937.27734375,0.927618145942688,1.0,0.0,3.0,1.0,0.0
17761260,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8516892194747925,0.3365523219108581,0.3042276501655578,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.997075080871582,0.5385984778404236,0.5096597075462341,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9605528116226196,0.4744236767292022,0.3318881690502167,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9270920157432556,0.4306955337524414,0.4087725579738617,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7386370897293091,0.2163131088018417,0.9826124310493468,285.0121765136719,284.95001220703125,302.668212890625,297.1322631835937,299.41119384765625,297.2764892578125,285.01043701171875,1.0,0.5627089738845825,0.5414670705795288,0.5414670705795288,1.0,1.0,-3.0464022159576416,1.201848030090332,1.8445543050765991,0.5136898159980774,0.9974445104599,0.9974445104599,0.0,131.74127197265625,122.0,73355.546875,0.0,2293.008056640625,1.0,278.5438232421875,283.1027526855469,300.1205444335937,304.91259765625,293.1499938964844,293.1499938964844,278.25,33545.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447368144989014,1.0,0.0,0.0,3.84771466255188,3.847740173339844,9.878682476482936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13675.625,0.0,1745.1038818359375,1895.4371337890625,0.0,2886.001708984375,0.9478716850280762,1.0,0.0,3.0,1.0,0.0
17761320,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8516892194747925,0.3365523219108581,0.3042276501655578,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.997075080871582,0.5385984778404236,0.5096597075462341,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9605528116226196,0.4744236767292022,0.3318881690502167,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9270920157432556,0.4306955337524414,0.4087725579738617,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7386370897293091,0.2163131088018417,0.9826124310493468,285.0121765136719,284.95001220703125,302.668212890625,297.1322631835937,299.41119384765625,297.2764892578125,285.01043701171875,1.0,0.5627089738845825,0.5414670705795288,0.5414670705795288,1.0,1.0,-3.0464022159576416,1.201848030090332,1.8445543050765991,0.5136898159980774,0.9974445104599,0.9974445104599,0.0,131.74127197265625,122.0,73355.546875,0.0,2293.008056640625,1.0,278.5438232421875,283.1027526855469,300.1205444335937,304.91259765625,293.1499938964844,293.1499938964844,278.25,33545.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447368144989014,1.0,0.0,0.0,3.84771466255188,3.847740173339844,9.878682476482936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13675.625,0.0,1745.1038818359375,1895.4371337890625,0.0,2886.001708984375,0.9478716850280762,1.0,0.0,3.0,1.0,0.0
17761380,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8567129969596863,0.3365366160869598,0.3044030964374542,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9990000128746032,0.5420485138893127,0.5070237517356873,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9679790735244752,0.4767001867294311,0.3336169421672821,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9340085983276368,0.4312173128128052,0.4094263315200805,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7431091666221619,0.2166597545146942,0.9843847751617432,284.88555908203125,284.95001220703125,302.72509765625,297.1144714355469,299.4292907714844,297.2795715332031,284.8953857421875,1.0,0.5595317482948303,0.5395528078079224,0.5395528078079224,1.0,1.0,-3.0338261127471924,1.1929504871368408,1.840875625610352,0.5117374658584595,0.8828491568565369,0.8828491568565369,0.0,129.00282287597656,125.0,73564.9921875,0.0,2266.990966796875,1.0,278.2563171386719,282.9723815917969,300.1280212402344,305.01922607421875,293.1499938964844,293.1499938964844,278.54998779296875,39605.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509038090705872,1.0,0.0,0.0,3.722049236297608,3.722074508666992,9.243948397852364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11994.71875,0.0,1642.3218994140625,1895.4371337890625,0.0,2943.736572265625,0.923998773097992,1.0,0.0,3.0,1.0,0.0
17761440,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8567129969596863,0.3365366160869598,0.3044030964374542,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9990000128746032,0.5420485138893127,0.5070237517356873,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9679790735244752,0.4767001867294311,0.3336169421672821,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9340085983276368,0.4312173128128052,0.4094263315200805,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7431091666221619,0.2166597545146942,0.9843847751617432,284.88555908203125,284.95001220703125,302.72509765625,297.1144714355469,299.4292907714844,297.2795715332031,284.8953857421875,1.0,0.5595317482948303,0.5395528078079224,0.5395528078079224,1.0,1.0,-3.0338261127471924,1.1929504871368408,1.840875625610352,0.5117374658584595,0.8828491568565369,0.8828491568565369,0.0,129.00282287597656,125.0,73564.9921875,0.0,2266.990966796875,1.0,278.2563171386719,282.9723815917969,300.1280212402344,305.01922607421875,293.1499938964844,293.1499938964844,278.54998779296875,39605.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509038090705872,1.0,0.0,0.0,3.722049236297608,3.722074508666992,9.243948397852364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11994.71875,0.0,1642.3218994140625,1895.4371337890625,0.0,2943.736572265625,0.923998773097992,1.0,0.0,3.0,1.0,0.0
17761500,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.861467719078064,0.3369916677474975,0.3044676780700683,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9990000128746032,0.5440807342529297,0.4986662566661834,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9739922881126404,0.4783512055873871,0.3344790041446686,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.940252959728241,0.4318476319313049,0.4097036123275757,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.747175395488739,0.2170108705759048,0.9850212931632996,285.0224609375,284.95001220703125,302.7532958984375,297.10675048828125,299.4416809082031,297.28546142578125,285.0240783691406,1.0,0.5593370795249939,0.5385956764221191,0.5385956764221191,1.0,1.0,-3.040613412857056,1.1948014497756958,1.8458118438720703,0.5083313584327698,0.978146493434906,0.978146493434906,0.0,126.83282470703124,125.0,72904.7734375,0.0,2257.0888671875,1.0,278.5040283203125,283.11065673828125,300.0785827636719,304.7913513183594,293.1499938964844,293.1499938964844,278.54998779296875,34252.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456727862358093,1.0,0.0,0.0,3.778441905975342,3.778466939926148,9.526179951535596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.9169921875,0.0,1667.2803955078125,1895.4371337890625,0.0,2894.75927734375,0.9343993067741394,1.0,0.0,3.0,1.0,0.0
17761560,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8633216023445129,0.3375431001186371,0.3049366474151611,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9990000128746032,0.5464358329772949,0.4962019026279449,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9765772223472596,0.4801006615161896,0.3356746435165405,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.94260573387146,0.4325928390026092,0.4103623926639557,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7487662434577942,0.2174342423677444,0.9867210388183594,285.00836181640625,284.95001220703125,302.78131103515625,297.0998840332031,299.4552307128906,297.29364013671875,285.0067138671875,1.0,0.5592944622039795,0.5377072095870972,0.5377072095870972,1.0,1.0,-3.042483329772949,1.1941893100738523,1.8482939004898071,0.5073326230049133,0.991266906261444,0.991266906261444,0.0,126.2530288696289,128.0,73032.09375,0.0,2257.45556640625,1.0,278.54376220703125,283.0946655273437,300.0850830078125,304.85382080078125,293.1499938964844,293.1499938964844,278.25,33640.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447138071060181,1.0,0.0,0.0,3.837402582168579,3.837428092956543,9.825802180785104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13589.95703125,0.0,1733.2655029296875,1895.4371337890625,0.0,2885.7861328125,0.9456770420074464,1.0,0.0,3.0,1.0,0.0
17761620,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8638138771057129,0.3375598192214966,0.3051925003528595,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9990000128746032,0.5500366687774658,0.4957658946514129,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9784534573554992,0.4824537336826324,0.3374988436698913,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9435752034187316,0.4331543147563934,0.4111156761646271,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7495012283325195,0.2177818119525909,0.988885760307312,284.9006652832031,284.95001220703125,302.8367919921875,297.089111328125,299.473876953125,297.2964172363281,284.90301513671875,1.0,0.560163140296936,0.535930335521698,0.535930335521698,1.0,1.0,-3.047966957092285,1.1936968564987185,1.854269981384277,0.5057386159896851,0.8932727575302124,0.8932727575302124,0.0,126.3619155883789,131.0,73661.65625,0.0,2267.922607421875,1.0,278.25640869140625,282.9697265625,300.1028137207031,304.9901733398437,293.1499938964844,293.1499938964844,278.54998779296875,38484.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850760281085968,1.0,0.0,0.0,3.7336740493774414,3.733699321746826,9.30178089220135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.19921875,0.0,1647.2811279296875,1895.4371337890625,0.0,2942.39208984375,0.9261333346366882,1.0,0.0,3.0,1.0,0.0
17761680,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8638138771057129,0.3375598192214966,0.3051925003528595,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9990000128746032,0.5500366687774658,0.4957658946514129,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9784534573554992,0.4824537336826324,0.3374988436698913,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9435752034187316,0.4331543147563934,0.4111156761646271,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7495012283325195,0.2177818119525909,0.988885760307312,284.9006652832031,284.95001220703125,302.8367919921875,297.089111328125,299.473876953125,297.2964172363281,284.90301513671875,1.0,0.560163140296936,0.535930335521698,0.535930335521698,1.0,1.0,-3.047966957092285,1.1936968564987185,1.854269981384277,0.5057386159896851,0.8932727575302124,0.8932727575302124,0.0,126.3619155883789,131.0,73661.65625,0.0,2267.922607421875,1.0,278.25640869140625,282.9697265625,300.1028137207031,304.9901733398437,293.1499938964844,293.1499938964844,278.54998779296875,38484.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850760281085968,1.0,0.0,0.0,3.7336740493774414,3.733699321746826,9.30178089220135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.19921875,0.0,1647.2811279296875,1895.4371337890625,0.0,2942.39208984375,0.9261333346366882,1.0,0.0,3.0,1.0,0.0
17761740,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8634859323501587,0.3385329246520996,0.305828332901001,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.5539393424987793,0.4973674118518829,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9793777465820312,0.4858340620994568,0.3396539390087127,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9433399438858032,0.4345154464244842,0.4121720492839813,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7493831515312195,0.2185014188289642,0.9915916919708252,285.0174255371094,284.95001220703125,302.8914489746094,297.0826416015625,299.4969787597656,297.306640625,285.01580810546875,1.0,0.5620326995849609,0.534153401851654,0.534153401851654,1.0,1.0,-3.0577633380889893,1.1950311660766602,1.862732172012329,0.5048933029174805,1.0,1.0,0.0,127.17894744873048,134.0,73180.4453125,0.0,2289.9443359375,1.0,278.5437927246094,283.0926818847656,300.0691223144531,304.8415832519531,293.1499938964844,293.1499938964844,278.25,33400.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449152708053589,1.0,0.0,0.0,3.846933126449585,3.846958637237549,9.874668194242986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13614.208984375,0.0,1743.0018310546875,1895.4371337890625,0.0,2887.671142578125,0.9476134777069092,1.0,0.0,3.0,1.0,0.0
17761800,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8634859323501587,0.3385329246520996,0.305828332901001,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.5539393424987793,0.4973674118518829,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9793777465820312,0.4858340620994568,0.3396539390087127,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9433399438858032,0.4345154464244842,0.4121720492839813,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7493831515312195,0.2185014188289642,0.9915916919708252,285.0174255371094,284.95001220703125,302.8914489746094,297.0826416015625,299.4969787597656,297.306640625,285.01580810546875,1.0,0.5620326995849609,0.534153401851654,0.534153401851654,1.0,1.0,-3.0577633380889893,1.1950311660766602,1.862732172012329,0.5048933029174805,1.0,1.0,0.0,127.17894744873048,134.0,73180.4453125,0.0,2289.9443359375,1.0,278.5437927246094,283.0926818847656,300.0691223144531,304.8415832519531,293.1499938964844,293.1499938964844,278.25,33400.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449152708053589,1.0,0.0,0.0,3.846933126449585,3.846958637237549,9.874668194242986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13614.208984375,0.0,1743.0018310546875,1895.4371337890625,0.0,2887.671142578125,0.9476134777069092,1.0,0.0,3.0,1.0,0.0
