time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761860,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8612247705459595,0.3385378122329712,0.3061356246471405,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9990000128746032,0.5563772320747375,0.5018263459205627,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9783387184143066,0.4881246387958526,0.3414920568466186,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9408546686172484,0.4350794553756714,0.4129911065101623,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7477766275405884,0.2187862545251846,0.9937736988067628,284.9021301269531,284.95001220703125,302.9452209472656,297.0810241699219,299.5102233886719,297.30206298828125,284.9045715332031,1.0,0.5646001696586609,0.5322310328483582,0.5322310328483582,1.0,1.0,-3.069312334060669,1.1968328952789309,1.872479557991028,0.5041903257369995,0.9026663899421692,0.9026663899421692,0.0,128.83718872070312,137.0,74044.09375,0.0,2319.7021484375,1.0,278.25604248046875,282.95819091796875,300.09686279296875,305.0046691894531,293.1499938964844,293.1499938964844,278.1499938964844,38123.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513695001602173,1.0,0.0,0.0,3.761875867843628,3.7619011402130127,9.442830446459992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13285.94140625,0.0,1677.60693359375,1895.4371337890625,0.0,2948.099365234375,0.9320487380027772,1.0,0.0,3.0,1.0,0.0
17761920,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8612247705459595,0.3385378122329712,0.3061356246471405,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9990000128746032,0.5563772320747375,0.5018263459205627,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9783387184143066,0.4881246387958526,0.3414920568466186,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9408546686172484,0.4350794553756714,0.4129911065101623,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7477766275405884,0.2187862545251846,0.9937736988067628,284.9021301269531,284.95001220703125,302.9452209472656,297.0810241699219,299.5102233886719,297.30206298828125,284.9045715332031,1.0,0.5646001696586609,0.5322310328483582,0.5322310328483582,1.0,1.0,-3.069312334060669,1.1968328952789309,1.872479557991028,0.5041903257369995,0.9026663899421692,0.9026663899421692,0.0,128.83718872070312,137.0,74044.09375,0.0,2319.7021484375,1.0,278.25604248046875,282.95819091796875,300.09686279296875,305.0046691894531,293.1499938964844,293.1499938964844,278.1499938964844,38123.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513695001602173,1.0,0.0,0.0,3.761875867843628,3.7619011402130127,9.442830446459992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13285.94140625,0.0,1677.60693359375,1895.4371337890625,0.0,2948.099365234375,0.9320487380027772,1.0,0.0,3.0,1.0,0.0
17761980,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.857932984828949,0.3388024866580963,0.3063175678253174,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.9990000128746032,0.558172345161438,0.5080007314682007,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.9762015342712402,0.49069744348526,0.3432272672653198,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.9370095133781432,0.4357981979846954,0.4136330783367157,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.7452097535133362,0.2190629839897155,0.9951536059379578,284.92706298828125,284.95001220703125,302.9980163574219,297.08477783203125,299.52252197265625,297.29656982421875,284.9289245605469,1.0,0.567537784576416,0.5303086638450623,0.5303086638450623,1.0,1.0,-3.081468343734741,1.1988431215286257,1.8826251029968264,0.5034686326980591,0.8882197737693787,0.8882197737693787,0.0,130.9928436279297,140.0,74131.1796875,0.0,2353.406494140625,1.0,278.1522827148437,282.9691772460937,300.0840759277344,304.978759765625,293.1499938964844,293.1499938964844,278.45001220703125,37878.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514919877052307,1.0,0.0,0.0,3.6767637729644775,3.676788330078125,9.020378683999296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12128.248046875,0.0,1577.304443359375,1895.4371337890625,0.0,2949.2470703125,0.9130523204803468,1.0,0.0,3.0,1.0,0.0
17762040,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.857932984828949,0.3388024866580963,0.3063175678253174,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.9990000128746032,0.558172345161438,0.5080007314682007,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.9762015342712402,0.49069744348526,0.3432272672653198,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.9370095133781432,0.4357981979846954,0.4136330783367157,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.7452097535133362,0.2190629839897155,0.9951536059379578,284.92706298828125,284.95001220703125,302.9980163574219,297.08477783203125,299.52252197265625,297.29656982421875,284.9289245605469,1.0,0.567537784576416,0.5303086638450623,0.5303086638450623,1.0,1.0,-3.081468343734741,1.1988431215286257,1.8826251029968264,0.5034686326980591,0.8882197737693787,0.8882197737693787,0.0,130.9928436279297,140.0,74131.1796875,0.0,2353.406494140625,1.0,278.1522827148437,282.9691772460937,300.0840759277344,304.978759765625,293.1499938964844,293.1499938964844,278.45001220703125,37878.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514919877052307,1.0,0.0,0.0,3.6767637729644775,3.676788330078125,9.020378683999296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12128.248046875,0.0,1577.304443359375,1895.4371337890625,0.0,2949.2470703125,0.9130523204803468,1.0,0.0,3.0,1.0,0.0
17762100,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.8566319346427917,0.3393394947052002,0.3066452443599701,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9990000128746032,0.5592948794364929,0.5109061002731323,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.975412666797638,0.4924176633358001,0.3442899584770202,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.9354159832000732,0.4365206360816955,0.4141688346862793,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.7441396117210388,0.2193827480077743,0.9962986707687378,285.0482482910156,284.95001220703125,303.0240478515625,297.0888366699219,299.5309753417969,297.2977905273437,285.05035400390625,1.0,0.5691549777984619,0.5293474793434143,0.5293474793434143,1.0,1.0,-3.0886504650115967,1.2003018856048584,1.888348698616028,0.5032837390899658,0.9815257787704468,0.9815257787704468,0.0,132.07244873046875,140.0,73547.4609375,0.0,2372.413818359375,1.0,278.4022827148437,283.1005859375,300.0565185546875,304.7929992675781,293.1499938964844,293.1499938964844,278.45001220703125,33526.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464468121528625,1.0,0.0,0.0,3.737361907958984,3.7373862266540527,9.320164622295124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12639.98828125,0.0,1613.5997314453125,1895.4371337890625,0.0,2902.0029296875,0.9247713685035706,1.0,0.0,3.0,1.0,0.0
17762160,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8557836413383484,0.339935839176178,0.3072251081466675,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9990000128746032,0.5604726672172546,0.5134267210960388,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9750360250473022,0.4941881000995636,0.3455594182014465,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9343246221542358,0.437332421541214,0.4149588644504547,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7434117794036865,0.2197668403387069,0.9981073141098022,285.0315856933594,284.95001220703125,303.0498046875,297.0944519042969,299.5396728515625,297.2998962402344,285.0297241210937,1.0,0.5708973407745361,0.5283170938491821,0.5283170938491821,1.0,1.0,-3.097027063369751,1.2021435499191284,1.8948835134506223,0.5032232403755188,1.0,1.0,0.0,133.10040283203125,143.0,73916.5078125,0.0,2393.46044921875,1.0,278.4432678222656,283.0795593261719,300.07965087890625,304.891845703125,293.1499938964844,293.1499938964844,278.1499938964844,32835.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457121253013611,1.0,0.0,0.0,3.8128316402435294,3.812856674194336,9.700374903331976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13799.96875,0.0,1697.2490234375,1895.4371337890625,0.0,2895.12744140625,0.93961763381958,1.0,0.0,3.0,1.0,0.0
17762220,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8521089553833008,0.3399189114570617,0.3075637817382812,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9990000128746032,0.5613048076629639,0.5208420753479004,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9722539782524108,0.4964125156402588,0.3473898768424988,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9299015402793884,0.4379065930843353,0.4158429801464081,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7405412793159485,0.2199636697769165,1.000102996826172,284.9102783203125,284.95001220703125,303.1004943847656,297.110595703125,299.546630859375,297.2880554199219,284.9120788574219,1.0,0.5744674801826477,0.526256263256073,0.526256263256073,1.0,1.0,-3.112015724182129,1.2050021886825562,1.9070135354995728,0.5027322173118591,0.9053764939308168,0.9053764939308168,0.0,135.7603302001953,146.0,74975.25,0.0,2435.737060546875,1.0,278.1570129394531,282.93768310546875,300.12615966796875,305.091796875,293.1499938964844,293.1499938964844,278.1499938964844,37615.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522222638130188,1.0,0.0,0.0,3.747110366821289,3.747135639190674,9.368849873681028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13214.2763671875,0.0,1656.323974609375,1895.4371337890625,0.0,2956.08935546875,0.9283384084701538,1.0,0.0,3.0,1.0,0.0
17762280,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8521089553833008,0.3399189114570617,0.3075637817382812,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9990000128746032,0.5613048076629639,0.5208420753479004,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9722539782524108,0.4964125156402588,0.3473898768424988,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9299015402793884,0.4379065930843353,0.4158429801464081,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7405412793159485,0.2199636697769165,1.000102996826172,284.9102783203125,284.95001220703125,303.1004943847656,297.110595703125,299.546630859375,297.2880554199219,284.9120788574219,1.0,0.5744674801826477,0.526256263256073,0.526256263256073,1.0,1.0,-3.112015724182129,1.2050021886825562,1.9070135354995728,0.5027322173118591,0.9053764939308168,0.9053764939308168,0.0,135.7603302001953,146.0,74975.25,0.0,2435.737060546875,1.0,278.1570129394531,282.93768310546875,300.12615966796875,305.091796875,293.1499938964844,293.1499938964844,278.1499938964844,37615.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522222638130188,1.0,0.0,0.0,3.747110366821289,3.747135639190674,9.368849873681028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13214.2763671875,0.0,1656.323974609375,1895.4371337890625,0.0,2956.08935546875,0.9283384084701538,1.0,0.0,3.0,1.0,0.0
17762340,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8481489419937134,0.3402688503265381,0.3078285455703735,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9990000128746032,0.561767041683197,0.5288097262382507,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9690473079681396,0.499040275812149,0.3491677939891815,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.925008237361908,0.4387204647064209,0.4165827333927154,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7373142838478088,0.220207929611206,1.0013917684555054,284.945556640625,284.95001220703125,303.1499938964844,297.1337280273437,299.5544128417969,297.278564453125,284.9466552734375,1.0,0.5780717134475708,0.5241953730583191,0.5241953730583191,1.0,1.0,-3.1264870166778564,1.207582712173462,1.918904423713684,0.501991868019104,0.9147959351539612,0.9147959351539612,0.0,138.603271484375,149.0,75125.15625,0.0,2478.38427734375,1.0,278.1500244140625,282.9647216796875,300.1299743652344,305.0721130371094,293.1499938964844,293.1499938964844,278.1499938964844,36435.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509873151779175,1.0,0.0,0.0,3.7283084392547607,3.7283332347869873,9.27506448533677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13227.744140625,0.0,1625.373046875,1895.4371337890625,0.0,2944.518798828125,0.9232893586158752,1.0,0.0,3.0,1.0,0.0
17762400,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8481489419937134,0.3402688503265381,0.3078285455703735,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9990000128746032,0.561767041683197,0.5288097262382507,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9690473079681396,0.499040275812149,0.3491677939891815,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.925008237361908,0.4387204647064209,0.4165827333927154,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7373142838478088,0.220207929611206,1.0013917684555054,284.945556640625,284.95001220703125,303.1499938964844,297.1337280273437,299.5544128417969,297.278564453125,284.9466552734375,1.0,0.5780717134475708,0.5241953730583191,0.5241953730583191,1.0,1.0,-3.1264870166778564,1.207582712173462,1.918904423713684,0.501991868019104,0.9147959351539612,0.9147959351539612,0.0,138.603271484375,149.0,75125.15625,0.0,2478.38427734375,1.0,278.1500244140625,282.9647216796875,300.1299743652344,305.0721130371094,293.1499938964844,293.1499938964844,278.1499938964844,36435.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509873151779175,1.0,0.0,0.0,3.7283084392547607,3.7283332347869873,9.27506448533677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13227.744140625,0.0,1625.373046875,1895.4371337890625,0.0,2944.518798828125,0.9232893586158752,1.0,0.0,3.0,1.0,0.0
17762460,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.8435206413269043,0.3407792448997497,0.3083855807781219,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9971923232078552,0.5623134970664978,0.5326629281044006,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9647831320762634,0.5018097162246704,0.3511689603328705,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9190990328788756,0.4396999180316925,0.4176011681556701,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.7334378361701965,0.2205218076705932,1.00331449508667,284.9571838378906,284.95001220703125,303.1925354003906,297.15625,299.56060791015625,297.2718200683594,284.95721435546875,1.0,0.5815350413322449,0.522049605846405,0.522049605846405,1.0,1.0,-3.1379871368408203,1.208683967590332,1.9293031692504885,0.5005472898483276,0.9246560335159302,0.9246560335159302,0.0,141.96670532226562,152.0,75373.59375,0.0,2518.24853515625,1.0,278.1499938964844,282.9695129394531,300.1546630859375,305.1116027832031,293.1499938964844,293.1499938964844,278.1499938964844,35769.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505880832672119,1.0,0.0,0.0,3.73808217048645,3.7381069660186768,9.323757694801316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13294.2890625,0.0,1631.62744140625,1895.4371337890625,0.0,2940.779296875,0.9249003529548644,1.0,0.0,3.0,1.0,0.0
17762520,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.8435206413269043,0.3407792448997497,0.3083855807781219,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9971923232078552,0.5623134970664978,0.5326629281044006,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9647831320762634,0.5018097162246704,0.3511689603328705,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9190990328788756,0.4396999180316925,0.4176011681556701,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.7334378361701965,0.2205218076705932,1.00331449508667,284.9571838378906,284.95001220703125,303.1925354003906,297.15625,299.56060791015625,297.2718200683594,284.95721435546875,1.0,0.5815350413322449,0.522049605846405,0.522049605846405,1.0,1.0,-3.1379871368408203,1.208683967590332,1.9293031692504885,0.5005472898483276,0.9246560335159302,0.9246560335159302,0.0,141.96670532226562,152.0,75373.59375,0.0,2518.24853515625,1.0,278.1499938964844,282.9695129394531,300.1546630859375,305.1116027832031,293.1499938964844,293.1499938964844,278.1499938964844,35769.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505880832672119,1.0,0.0,0.0,3.73808217048645,3.7381069660186768,9.323757694801316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13294.2890625,0.0,1631.62744140625,1895.4371337890625,0.0,2940.779296875,0.9249003529548644,1.0,0.0,3.0,1.0,0.0
17762580,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8384631872177124,0.3412038087844848,0.3089053332805633,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.9925254583358764,0.5634430050849915,0.5337283611297607,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.9597510695457458,0.5044568181037903,0.3531169891357422,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.9126978516578674,0.4406214654445648,0.418609619140625,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.7291858792304993,0.2207947075366974,1.0051923990249634,284.9560241699219,284.95001220703125,303.2228698730469,297.1704406738281,299.563232421875,297.2679138183594,284.9559936523437,1.0,0.5846056938171387,0.519903838634491,0.519903838634491,1.0,1.0,-3.145458936691284,1.2080318927764893,1.937427043914795,0.4981285035610199,0.9281293749809264,0.9281293749809264,0.0,145.557861328125,155.0,75533.5234375,0.0,2552.180908203125,1.0,278.1499938964844,282.96490478515625,300.1712341308594,305.1432189941406,293.1499938964844,293.1499938964844,278.1499938964844,35707.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508998155593872,1.0,0.0,0.0,3.749621152877808,3.749645948410034,9.381408858644136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13334.5986328125,0.0,1644.6046142578125,1895.4371337890625,0.0,2943.69921875,0.9274142980575562,1.0,0.0,3.0,1.0,0.0
17762640,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8384631872177124,0.3412038087844848,0.3089053332805633,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.9925254583358764,0.5634430050849915,0.5337283611297607,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.9597510695457458,0.5044568181037903,0.3531169891357422,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.9126978516578674,0.4406214654445648,0.418609619140625,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.7291858792304993,0.2207947075366974,1.0051923990249634,284.9560241699219,284.95001220703125,303.2228698730469,297.1704406738281,299.563232421875,297.2679138183594,284.9559936523437,1.0,0.5846056938171387,0.519903838634491,0.519903838634491,1.0,1.0,-3.145458936691284,1.2080318927764893,1.937427043914795,0.4981285035610199,0.9281293749809264,0.9281293749809264,0.0,145.557861328125,155.0,75533.5234375,0.0,2552.180908203125,1.0,278.1499938964844,282.96490478515625,300.1712341308594,305.1432189941406,293.1499938964844,293.1499938964844,278.1499938964844,35707.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508998155593872,1.0,0.0,0.0,3.749621152877808,3.749645948410034,9.381408858644136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13334.5986328125,0.0,1644.6046142578125,1895.4371337890625,0.0,2943.69921875,0.9274142980575562,1.0,0.0,3.0,1.0,0.0
17762700,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8362014889717102,0.3414032459259033,0.3091441690921783,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.9903964400291444,0.5640783905982971,0.5343626737594604,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.9574770331382751,0.5057305097579956,0.354054719209671,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.909900963306427,0.4410703778266907,0.4190945029258728,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.7272701859474182,0.2209203541278839,1.006056308746338,284.9552307128906,284.95001220703125,303.23370361328125,297.174560546875,299.5629577636719,297.2662353515625,284.9552001953125,1.0,0.5860829949378967,0.5188309550285339,0.5188309550285339,1.0,1.0,-3.1492578983306885,1.2077107429504397,1.941547155380249,0.4969138503074646,0.929340362548828,0.929340362548828,0.0,147.2469024658203,155.0,75601.9375,0.0,2568.65625,1.0,278.1499938964844,282.9625244140625,300.1760559082031,305.1542358398437,293.1499938964844,293.1499938964844,278.1499938964844,35713.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511430621147156,1.0,0.0,0.0,3.754879713058472,3.754904747009277,9.407741003997216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13350.75390625,0.0,1650.8048095703125,1895.4371337890625,0.0,2945.97802734375,0.9285920262336732,1.0,0.0,3.0,1.0,0.0
17762760,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8340404033660889,0.3416012525558471,0.3093785941600799,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.9883161783218384,0.5647183060646057,0.5350130796432495,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.9552708864212036,0.5069673657417297,0.3549678921699524,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.9072778224945068,0.4415173828601837,0.4195747077465057,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.7254257202148438,0.2210404276847839,1.0068882703781128,284.9544372558594,284.95001220703125,303.2417297363281,297.17681884765625,299.5619201660156,297.2644958496094,284.95440673828125,1.0,0.5875319242477417,0.5178302526473999,0.5178302526473999,1.0,1.0,-3.1529970169067383,1.207472801208496,1.945524334907532,0.4957961738109588,0.9302929639816284,0.9302929639816284,0.0,148.90444946289062,158.0,75662.7421875,0.0,2584.882568359375,1.0,278.1499938964844,282.9602355957031,300.178955078125,305.1627197265625,293.1499938964844,293.1499938964844,278.1499938964844,35729.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514422178268433,1.0,0.0,0.0,3.759658098220825,3.759683132171631,9.431699936612858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13364.392578125,0.0,1656.5439453125,1895.4371337890625,0.0,2948.78076171875,0.929672122001648,1.0,0.0,3.0,1.0,0.0
17762820,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8299655914306641,0.341990202665329,0.3098377883434295,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9842567443847656,0.5659880638122559,0.5363173484802246,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9510294795036316,0.5093666911125183,0.356732428073883,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9025071263313292,0.4424030482769012,0.4205239415168762,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7219011187553406,0.2212642133235931,1.0084624290466309,284.952880859375,284.95001220703125,303.2498474121094,297.1758728027344,299.5564880371094,297.260986328125,284.9528503417969,1.0,0.5903538465499878,0.5158287882804871,0.5158287882804871,1.0,1.0,-3.160273313522339,1.2068893909454346,1.9533839225769043,0.4935013353824615,0.9314144849777222,0.9314144849777222,0.0,152.14418029785156,161.0,75752.6640625,0.0,2616.639404296875,1.0,278.1499938964844,282.9561462402344,300.1788024902344,305.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,35785.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521223664283752,1.0,0.0,0.0,3.767288208007813,3.767313480377197,9.470022064306248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13382.3330078125,0.0,1665.9580078125,1895.4371337890625,0.0,2955.153076171875,0.931418240070343,1.0,0.0,3.0,1.0,0.0
17762880,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8299655914306641,0.341990202665329,0.3098377883434295,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9842567443847656,0.5659880638122559,0.5363173484802246,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9510294795036316,0.5093666911125183,0.356732428073883,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9025071263313292,0.4424030482769012,0.4205239415168762,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7219011187553406,0.2212642133235931,1.0084624290466309,284.952880859375,284.95001220703125,303.2498474121094,297.1758728027344,299.5564880371094,297.260986328125,284.9528503417969,1.0,0.5903538465499878,0.5158287882804871,0.5158287882804871,1.0,1.0,-3.160273313522339,1.2068893909454346,1.9533839225769043,0.4935013353824615,0.9314144849777222,0.9314144849777222,0.0,152.14418029785156,161.0,75752.6640625,0.0,2616.639404296875,1.0,278.1499938964844,282.9561462402344,300.1788024902344,305.1713256835937,293.1499938964844,293.1499938964844,278.1499938964844,35785.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521223664283752,1.0,0.0,0.0,3.767288208007813,3.767313480377197,9.470022064306248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13382.3330078125,0.0,1665.9580078125,1895.4371337890625,0.0,2955.153076171875,0.931418240070343,1.0,0.0,3.0,1.0,0.0
17762940,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8261350393295288,0.3423689901828766,0.3102859854698181,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.98027104139328,0.5672263503074646,0.537597119808197,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9469736218452454,0.5117064714431763,0.3584467470645904,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8981397747993469,0.4432762563228607,0.4214596748352051,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7185234427452087,0.2214705795049667,1.0099440813064575,284.9515686035156,284.95001220703125,303.2478942871094,297.1681213378906,299.5472106933594,297.25750732421875,284.9515380859375,1.0,0.5931003093719482,0.5138273239135742,0.5138273239135742,1.0,1.0,-3.16731858253479,1.2061588764190674,1.9611597061157229,0.4911169111728668,0.9317747354507446,0.9317747354507446,0.0,155.32008361816406,164.0,75803.5390625,0.0,2647.732666015625,1.0,278.1499938964844,282.9527893066406,300.1716613769531,305.16998291015625,293.1499938964844,293.1499938964844,278.1499938964844,35850.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529121279716492,1.0,0.0,0.0,3.772425889968872,3.7724509239196777,9.49586876686226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13388.9482421875,0.0,1672.531005859375,1895.4371337890625,0.0,2962.5537109375,0.9326136112213136,1.0,0.0,3.0,1.0,0.0
17763000,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8261350393295288,0.3423689901828766,0.3102859854698181,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.98027104139328,0.5672263503074646,0.537597119808197,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9469736218452454,0.5117064714431763,0.3584467470645904,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8981397747993469,0.4432762563228607,0.4214596748352051,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7185234427452087,0.2214705795049667,1.0099440813064575,284.9515686035156,284.95001220703125,303.2478942871094,297.1681213378906,299.5472106933594,297.25750732421875,284.9515380859375,1.0,0.5931003093719482,0.5138273239135742,0.5138273239135742,1.0,1.0,-3.16731858253479,1.2061588764190674,1.9611597061157229,0.4911169111728668,0.9317747354507446,0.9317747354507446,0.0,155.32008361816406,164.0,75803.5390625,0.0,2647.732666015625,1.0,278.1499938964844,282.9527893066406,300.1716613769531,305.16998291015625,293.1499938964844,293.1499938964844,278.1499938964844,35850.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529121279716492,1.0,0.0,0.0,3.772425889968872,3.7724509239196777,9.49586876686226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13388.9482421875,0.0,1672.531005859375,1895.4371337890625,0.0,2962.5537109375,0.9326136112213136,1.0,0.0,3.0,1.0,0.0
17763060,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8224859833717346,0.3427364230155945,0.3107229173183441,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9763272404670716,0.5684211850166321,0.5388373732566833,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9430757761001588,0.5140000581741333,0.3601252138614654,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8939986824989319,0.4441349804401397,0.4223808050155639,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.715237021446228,0.2216617316007614,1.011348009109497,284.9505615234375,284.95001220703125,303.23663330078125,297.1540222167969,299.534423828125,297.2540283203125,284.9505310058594,1.0,0.5957858562469482,0.5118807554244995,0.5118807554244995,1.0,1.0,-3.174148797988892,1.2053871154785156,1.968761682510376,0.4887484908103943,0.93159818649292,0.93159818649292,0.0,158.45335388183594,167.0,75819.171875,0.0,2678.296875,1.0,278.1499938964844,282.9501647949219,300.157958984375,305.1592102050781,293.1499938964844,293.1499938964844,278.1499938964844,35911.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537712097167969,1.0,0.0,0.0,3.775222063064575,3.775247097015381,9.509950587016648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13385.220703125,0.0,1676.3153076171875,1895.4371337890625,0.0,2970.604736328125,0.9332822561264038,1.0,0.0,3.0,1.0,0.0
17763120,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8224859833717346,0.3427364230155945,0.3107229173183441,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9763272404670716,0.5684211850166321,0.5388373732566833,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9430757761001588,0.5140000581741333,0.3601252138614654,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8939986824989319,0.4441349804401397,0.4223808050155639,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.715237021446228,0.2216617316007614,1.011348009109497,284.9505615234375,284.95001220703125,303.23663330078125,297.1540222167969,299.534423828125,297.2540283203125,284.9505310058594,1.0,0.5957858562469482,0.5118807554244995,0.5118807554244995,1.0,1.0,-3.174148797988892,1.2053871154785156,1.968761682510376,0.4887484908103943,0.93159818649292,0.93159818649292,0.0,158.45335388183594,167.0,75819.171875,0.0,2678.296875,1.0,278.1499938964844,282.9501647949219,300.157958984375,305.1592102050781,293.1499938964844,293.1499938964844,278.1499938964844,35911.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537712097167969,1.0,0.0,0.0,3.775222063064575,3.775247097015381,9.509950587016648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13385.220703125,0.0,1676.3153076171875,1895.4371337890625,0.0,2970.604736328125,0.9332822561264038,1.0,0.0,3.0,1.0,0.0
17763180,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8189678192138672,0.3430916368961334,0.3111485242843628,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9724037647247314,0.5695693492889404,0.5400343537330627,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9393107295036316,0.516252875328064,0.3617741465568542,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8900430798530579,0.4449778795242309,0.4232867956161499,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.711995542049408,0.2218397408723831,1.012687921524048,284.94970703125,284.95001220703125,303.2167663574219,297.13409423828125,299.5183410644531,297.2505798339844,284.94970703125,1.0,0.5984228253364563,0.5099341869354248,0.5099341869354248,1.0,1.0,-3.1807827949523926,1.2044883966445925,1.9762942790985107,0.4863081574440002,0.9309542775154114,0.9309542775154114,0.0,161.56117248535156,170.0,75802.5703125,0.0,2708.453369140625,1.0,278.1499938964844,282.9480895996094,300.138427734375,305.14013671875,293.1499938964844,293.1499938964844,278.1499938964844,35968.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547078967094421,1.0,0.0,0.0,3.775977849960327,3.776003122329712,9.51375966451451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13372.1767578125,0.0,1677.6466064453125,1895.4371337890625,0.0,2979.384033203125,0.9334893226623536,1.0,0.0,3.0,1.0,0.0
17763240,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8189678192138672,0.3430916368961334,0.3111485242843628,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9724037647247314,0.5695693492889404,0.5400343537330627,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9393107295036316,0.516252875328064,0.3617741465568542,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8900430798530579,0.4449778795242309,0.4232867956161499,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.711995542049408,0.2218397408723831,1.012687921524048,284.94970703125,284.95001220703125,303.2167663574219,297.13409423828125,299.5183410644531,297.2505798339844,284.94970703125,1.0,0.5984228253364563,0.5099341869354248,0.5099341869354248,1.0,1.0,-3.1807827949523926,1.2044883966445925,1.9762942790985107,0.4863081574440002,0.9309542775154114,0.9309542775154114,0.0,161.56117248535156,170.0,75802.5703125,0.0,2708.453369140625,1.0,278.1499938964844,282.9480895996094,300.138427734375,305.14013671875,293.1499938964844,293.1499938964844,278.1499938964844,35968.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547078967094421,1.0,0.0,0.0,3.775977849960327,3.776003122329712,9.51375966451451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13372.1767578125,0.0,1677.6466064453125,1895.4371337890625,0.0,2979.384033203125,0.9334893226623536,1.0,0.0,3.0,1.0,0.0
17763300,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8172456622123718,0.3432640135288238,0.3113566637039184,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9704460501670836,0.570124626159668,0.5406152606010437,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9374728798866272,0.5173637866973877,0.3625876903533935,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8881264328956604,0.4453925490379333,0.4237334430217743,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7103797793388367,0.2219239473342895,1.013335347175598,284.9493408203125,284.95001220703125,303.203857421875,297.1220703125,299.5091552734375,297.2488708496094,284.9493408203125,1.0,0.5997247695922852,0.5089609622955322,0.5089609622955322,1.0,1.0,-3.1840250492095947,1.2039899826049805,1.9800350666046145,0.4850602746009826,0.9304696917533876,0.9304696917533876,0.0,163.10848999023438,170.0,75782.6796875,0.0,2723.39013671875,1.0,278.1499938964844,282.947265625,300.1265563964844,305.1275939941406,293.1499938964844,293.1499938964844,278.1499938964844,35994.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551969528198242,1.0,0.0,0.0,3.775624513626098,3.775649547576904,9.511978191767412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13362.3095703125,0.0,1677.4306640625,1895.4371337890625,0.0,2983.968505859375,0.9334273338317872,1.0,0.0,3.0,1.0,0.0
17763360,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8155426979064941,0.3434330821037292,0.3115617632865906,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9684901237487792,0.5706678032875061,0.5411847829818726,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.935663104057312,0.5184649229049683,0.3633943200111389,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8862469792366028,0.4458025097846985,0.4241757392883301,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7087618112564087,0.2220052033662796,1.0139689445495603,284.9490051269531,284.95001220703125,303.1890563964844,297.1087951660156,299.4992980957031,297.2471618652344,284.9490051269531,1.0,0.601016640663147,0.5080074071884155,0.5080074071884155,1.0,1.0,-3.187219858169556,1.2034951448440552,1.9837247133255005,0.4838298261165619,0.929904282093048,0.929904282093048,0.0,164.65272521972656,173.0,75756.3203125,0.0,2738.2431640625,1.0,278.1499938964844,282.9465637207031,300.1134338378906,305.1132507324219,293.1499938964844,293.1499938964844,278.1499938964844,36018.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557028770446777,1.0,0.0,0.0,3.77484655380249,3.774871826171875,9.508059974905336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13350.537109375,0.0,1676.697998046875,1895.4371337890625,0.0,2988.711181640625,0.9332690834999084,1.0,0.0,3.0,1.0,0.0
17763420,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8121808767318726,0.3437649309635162,0.3119653165340423,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9645796418190002,0.5717127323150635,0.5422866344451904,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.932117223739624,0.5206248760223389,0.3649811148643493,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8825924396514893,0.4466115236282348,0.425049215555191,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7055492401123047,0.2221590280532837,1.0151969194412231,284.9483947753906,284.95001220703125,303.1541748046875,297.07861328125,299.4775695800781,297.2436218261719,284.9483947753906,1.0,0.6035721302032471,0.5061002969741821,0.5061002969741821,1.0,1.0,-3.193464756011963,1.202415108680725,1.9910496473312376,0.481320858001709,0.9284998178482056,0.9284998178482056,0.0,167.73526000976562,176.0,75683.8515625,0.0,2767.706787109375,1.0,278.1499938964844,282.9454650878906,300.0835876464844,305.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,36064.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567617535591125,1.0,0.0,0.0,3.772078037261963,3.772103309631348,9.494118557995536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13321.3779296875,0.0,1673.7742919921875,1895.4371337890625,0.0,2998.638671875,0.932677686214447,1.0,0.0,3.0,1.0,0.0
17763480,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8121808767318726,0.3437649309635162,0.3119653165340423,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9645796418190002,0.5717127323150635,0.5422866344451904,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.932117223739624,0.5206248760223389,0.3649811148643493,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8825924396514893,0.4466115236282348,0.425049215555191,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7055492401123047,0.2221590280532837,1.0151969194412231,284.9483947753906,284.95001220703125,303.1541748046875,297.07861328125,299.4775695800781,297.2436218261719,284.9483947753906,1.0,0.6035721302032471,0.5061002969741821,0.5061002969741821,1.0,1.0,-3.193464756011963,1.202415108680725,1.9910496473312376,0.481320858001709,0.9284998178482056,0.9284998178482056,0.0,167.73526000976562,176.0,75683.8515625,0.0,2767.706787109375,1.0,278.1499938964844,282.9454650878906,300.0835876464844,305.0794982910156,293.1499938964844,293.1499938964844,278.1499938964844,36064.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567617535591125,1.0,0.0,0.0,3.772078037261963,3.772103309631348,9.494118557995536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13321.3779296875,0.0,1673.7742919921875,1895.4371337890625,0.0,2998.638671875,0.932677686214447,1.0,0.0,3.0,1.0,0.0
17763540,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8088607788085938,0.3441030979156494,0.3123714029788971,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.960654616355896,0.5726820230484009,0.5433226823806763,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9286275506019592,0.5226728916168213,0.3665001988410949,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8790699243545532,0.4474209249019623,0.4259197115898132,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7024122476577759,0.2223006337881088,1.0163719654083252,284.94781494140625,284.95001220703125,303.1128845214844,297.04400634765625,299.4531555175781,297.23980712890625,284.94781494140625,1.0,0.6060888767242432,0.5041931867599487,0.5041931867599487,1.0,1.0,-3.1994845867156982,1.2011960744857788,1.998288631439209,0.4787367582321167,0.9267274737358092,0.9267274737358092,0.0,170.8153076171875,179.0,75585.6484375,0.0,2796.806396484375,1.0,278.1499938964844,282.9447326660156,300.0492858886719,305.0392761230469,293.1499938964844,293.1499938964844,278.1499938964844,36107.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578662872314453,1.0,0.0,0.0,3.7677161693573,3.767741441726685,9.47217415614432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13285.0224609375,0.0,1668.952880859375,1895.4371337890625,0.0,3008.995361328125,0.93172687292099,1.0,0.0,3.0,1.0,0.0
17763600,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8088607788085938,0.3441030979156494,0.3123714029788971,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.960654616355896,0.5726820230484009,0.5433226823806763,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9286275506019592,0.5226728916168213,0.3665001988410949,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8790699243545532,0.4474209249019623,0.4259197115898132,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7024122476577759,0.2223006337881088,1.0163719654083252,284.94781494140625,284.95001220703125,303.1128845214844,297.04400634765625,299.4531555175781,297.23980712890625,284.94781494140625,1.0,0.6060888767242432,0.5041931867599487,0.5041931867599487,1.0,1.0,-3.1994845867156982,1.2011960744857788,1.998288631439209,0.4787367582321167,0.9267274737358092,0.9267274737358092,0.0,170.8153076171875,179.0,75585.6484375,0.0,2796.806396484375,1.0,278.1499938964844,282.9447326660156,300.0492858886719,305.0392761230469,293.1499938964844,293.1499938964844,278.1499938964844,36107.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578662872314453,1.0,0.0,0.0,3.7677161693573,3.767741441726685,9.47217415614432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13285.0224609375,0.0,1668.952880859375,1895.4371337890625,0.0,3008.995361328125,0.93172687292099,1.0,0.0,3.0,1.0,0.0
17763660,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8055593371391296,0.3444395363330841,0.312778115272522,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9567190408706664,0.5735822916030884,0.5442925095558167,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9251999258995056,0.5246337056159973,0.3679543137550354,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8756723403930664,0.4482247233390808,0.4267867505550384,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6993489265441895,0.2224302440881729,1.0174940824508667,284.94732666015625,284.95001220703125,303.0658874511719,297.0055236816406,299.4266967773437,297.2357788085937,284.94732666015625,1.0,0.6085675358772278,0.5023207068443298,0.5023207068443298,1.0,1.0,-3.205279588699341,1.1999047994613647,2.0053749084472656,0.4761427044868469,0.9246904850006104,0.9246904850006104,0.0,173.8934783935547,182.0,75465.78125,0.0,2825.537353515625,1.0,278.1499938964844,282.9444580078125,300.0110778808594,304.9933776855469,293.1499938964844,293.1499938964844,278.1499938964844,36146.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590114712715149,1.0,0.0,0.0,3.7619476318359375,3.761972904205322,9.44319140216976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13242.6416015625,0.0,1662.44677734375,1895.4371337890625,0.0,3019.73388671875,0.9304577112197876,1.0,0.0,3.0,1.0,0.0
