time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763720,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8055593371391296,0.3444395363330841,0.312778115272522,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9567190408706664,0.5735822916030884,0.5442925095558167,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9251999258995056,0.5246337056159973,0.3679543137550354,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8756723403930664,0.4482247233390808,0.4267867505550384,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6993489265441895,0.2224302440881729,1.0174940824508667,284.94732666015625,284.95001220703125,303.0658874511719,297.0055236816406,299.4266967773437,297.2357788085937,284.94732666015625,1.0,0.6085675358772278,0.5023207068443298,0.5023207068443298,1.0,1.0,-3.205279588699341,1.1999047994613647,2.0053749084472656,0.4761427044868469,0.9246904850006104,0.9246904850006104,0.0,173.8934783935547,182.0,75465.78125,0.0,2825.537353515625,1.0,278.1499938964844,282.9444580078125,300.0110778808594,304.9933776855469,293.1499938964844,293.1499938964844,278.1499938964844,36146.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590114712715149,1.0,0.0,0.0,3.7619476318359375,3.761972904205322,9.44319140216976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13242.6416015625,0.0,1662.44677734375,1895.4371337890625,0.0,3019.73388671875,0.9304577112197876,1.0,0.0,3.0,1.0,0.0
17763780,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8023015260696411,0.3447590470314026,0.3131725490093231,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9527906775474548,0.5744230151176453,0.5452032685279846,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9218700528144836,0.5265449285507202,0.3693673610687256,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8723916411399841,0.4490079879760742,0.4276373982429504,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.696361780166626,0.2225475460290908,1.0185606479644775,284.9469299316406,284.95001220703125,303.0138854980469,296.96356201171875,299.3982238769531,297.2318725585937,284.94696044921875,1.0,0.6110070943832397,0.5004482269287109,0.5004482269287109,1.0,1.0,-3.210854768753052,1.1984813213348389,2.012373447418213,0.4734781384468078,0.9224026203155518,0.9224026203155518,0.0,176.96527099609375,185.0,75324.4375,0.0,2853.87548828125,1.0,278.1499938964844,282.94451904296875,299.96905517578125,304.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,36179.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601559996604919,1.0,0.0,0.0,3.754826307296753,3.7548515796661377,9.407473839928572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13194.4208984375,0.0,1654.33154296875,1895.4371337890625,0.0,3030.46826171875,0.9288822412490844,1.0,0.0,3.0,1.0,0.0
17763840,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8023015260696411,0.3447590470314026,0.3131725490093231,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9527906775474548,0.5744230151176453,0.5452032685279846,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9218700528144836,0.5265449285507202,0.3693673610687256,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8723916411399841,0.4490079879760742,0.4276373982429504,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.696361780166626,0.2225475460290908,1.0185606479644775,284.9469299316406,284.95001220703125,303.0138854980469,296.96356201171875,299.3982238769531,297.2318725585937,284.94696044921875,1.0,0.6110070943832397,0.5004482269287109,0.5004482269287109,1.0,1.0,-3.210854768753052,1.1984813213348389,2.012373447418213,0.4734781384468078,0.9224026203155518,0.9224026203155518,0.0,176.96527099609375,185.0,75324.4375,0.0,2853.87548828125,1.0,278.1499938964844,282.94451904296875,299.96905517578125,304.94195556640625,293.1499938964844,293.1499938964844,278.1499938964844,36179.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601559996604919,1.0,0.0,0.0,3.754826307296753,3.7548515796661377,9.407473839928572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13194.4208984375,0.0,1654.33154296875,1895.4371337890625,0.0,3030.46826171875,0.9288822412490844,1.0,0.0,3.0,1.0,0.0
17763900,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8007030487060547,0.3449126183986664,0.3133647739887237,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9508324861526488,0.5748248100280762,0.5456419587135315,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9202483296394348,0.5274909734725952,0.3700663149356842,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.870791494846344,0.4493922889232635,0.4280564188957214,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6948966979980469,0.22260382771492,1.0190821886062622,284.94677734375,284.95001220703125,302.9862670898437,296.94146728515625,299.3835754394531,297.2299499511719,284.94677734375,1.0,0.6122161746025085,0.4995119571685791,0.4995119571685791,1.0,1.0,-3.213583946228028,1.197729468345642,2.015854358673096,0.4721218049526214,0.9212084412574768,0.9212084412574768,0.0,178.50096130371094,185.0,75248.734375,0.0,2867.958740234375,1.0,278.1499938964844,282.9446716308594,299.9471435546875,304.9149169921875,293.1499938964844,293.1499938964844,278.1499938964844,36194.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607587218284607,1.0,0.0,0.0,3.75093674659729,3.750961780548096,9.387993600284972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13168.9892578125,0.0,1649.88818359375,1895.4371337890625,0.0,3036.120849609375,0.9280195832252502,1.0,0.0,3.0,1.0,0.0
17763960,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7991245985031128,0.3450599312782287,0.3135515749454498,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9488770365715028,0.5752056837081909,0.5460618734359741,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9186586141586304,0.528430700302124,0.3707601130008697,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8692176938056946,0.4497690498828888,0.4284685850143432,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.6934526562690735,0.222659170627594,1.0195976495742798,284.9466247558594,284.95001220703125,302.9576416015625,296.9186706542969,299.3685302734375,297.22808837890625,284.9466247558594,1.0,0.6134160757064819,0.4985850751399994,0.4985850751399994,1.0,1.0,-3.21626353263855,1.196964144706726,2.019299268722534,0.47076615691185,0.9199724793434144,0.9199724793434144,0.0,180.0345001220703,188.0,75168.6875,0.0,2881.94873046875,1.0,278.1499938964844,282.9448547363281,299.9244079589844,304.88671875,293.1499938964844,293.1499938964844,278.1499938964844,36208.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613547682762146,1.0,0.0,0.0,3.746774196624756,3.7467992305755615,9.367168445351126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13142.39453125,0.0,1645.1226806640625,1895.4371337890625,0.0,3041.7119140625,0.9270951747894288,1.0,0.0,3.0,1.0,0.0
17764020,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7960246801376343,0.3453393280506134,0.3139121234416961,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.944979727268219,0.5759187936782837,0.5468576550483704,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9155764579772948,0.5302985310554504,0.3721385896205902,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8661444187164307,0.450504332780838,0.4292764663696289,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.6906242966651917,0.222768485546112,1.0206201076507568,284.9463806152344,284.95001220703125,302.8978576660156,296.8713073730469,299.3377685546875,297.2245483398437,284.9463806152344,1.0,0.6157950162887573,0.4967313110828399,0.4967313110828399,1.0,1.0,-3.2215116024017334,1.1953588724136353,2.0261526107788086,0.4680107831954956,0.9174138307571412,0.9174138307571412,0.0,183.10006713867188,191.0,74999.3984375,0.0,2909.756103515625,1.0,278.1499938964844,282.9454345703125,299.87725830078125,304.8279113769531,293.1499938964844,293.1499938964844,278.1499938964844,36233.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625749945640564,1.0,0.0,0.0,3.737870931625366,3.737895965576172,9.322703817815636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13086.880859375,0.0,1634.9300537109375,1895.4371337890625,0.0,3053.157470703125,0.925114929676056,1.0,0.0,3.0,1.0,0.0
17764080,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7960246801376343,0.3453393280506134,0.3139121234416961,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.944979727268219,0.5759187936782837,0.5468576550483704,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9155764579772948,0.5302985310554504,0.3721385896205902,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8661444187164307,0.450504332780838,0.4292764663696289,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.6906242966651917,0.222768485546112,1.0206201076507568,284.9463806152344,284.95001220703125,302.8978576660156,296.8713073730469,299.3377685546875,297.2245483398437,284.9463806152344,1.0,0.6157950162887573,0.4967313110828399,0.4967313110828399,1.0,1.0,-3.2215116024017334,1.1953588724136353,2.0261526107788086,0.4680107831954956,0.9174138307571412,0.9174138307571412,0.0,183.10006713867188,191.0,74999.3984375,0.0,2909.756103515625,1.0,278.1499938964844,282.9454345703125,299.87725830078125,304.8279113769531,293.1499938964844,293.1499938964844,278.1499938964844,36233.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625749945640564,1.0,0.0,0.0,3.737870931625366,3.737895965576172,9.322703817815636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13086.880859375,0.0,1634.9300537109375,1895.4371337890625,0.0,3053.157470703125,0.925114929676056,1.0,0.0,3.0,1.0,0.0
17764140,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7929971814155579,0.3455914556980133,0.3142486810684204,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9411085247993468,0.5765683054924011,0.5475903153419495,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9126347303390504,0.532156765460968,0.3735085129737854,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8631647229194641,0.4512065052986145,0.4300538003444671,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6878748536109924,0.22287218272686,1.0216199159622192,284.9461669921875,284.95001220703125,302.83526611328125,296.8219299316406,299.3060302734375,297.2213439941406,284.9461669921875,1.0,0.6181411743164062,0.4948775470256805,0.4948775470256805,1.0,1.0,-3.2265830039978027,1.193639636039734,2.03294324874878,0.4651903212070465,0.9147213101387024,0.9147213101387024,0.0,186.1589813232422,194.0,74815.515625,0.0,2937.23974609375,1.0,278.1499938964844,282.9462280273437,299.8277587890625,304.7655639648437,293.1499938964844,293.1499938964844,278.1499938964844,36254.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863771378993988,1.0,0.0,0.0,3.7280898094177246,3.728114604949951,9.273976502299774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13027.796875,0.0,1623.7366943359375,1895.4371337890625,0.0,3064.379638671875,0.922936737537384,1.0,0.0,3.0,1.0,0.0
17764200,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7929971814155579,0.3455914556980133,0.3142486810684204,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9411085247993468,0.5765683054924011,0.5475903153419495,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9126347303390504,0.532156765460968,0.3735085129737854,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8631647229194641,0.4512065052986145,0.4300538003444671,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6878748536109924,0.22287218272686,1.0216199159622192,284.9461669921875,284.95001220703125,302.83526611328125,296.8219299316406,299.3060302734375,297.2213439941406,284.9461669921875,1.0,0.6181411743164062,0.4948775470256805,0.4948775470256805,1.0,1.0,-3.2265830039978027,1.193639636039734,2.03294324874878,0.4651903212070465,0.9147213101387024,0.9147213101387024,0.0,186.1589813232422,194.0,74815.515625,0.0,2937.23974609375,1.0,278.1499938964844,282.9462280273437,299.8277587890625,304.7655639648437,293.1499938964844,293.1499938964844,278.1499938964844,36254.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863771378993988,1.0,0.0,0.0,3.7280898094177246,3.728114604949951,9.273976502299774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13027.796875,0.0,1623.7366943359375,1895.4371337890625,0.0,3064.379638671875,0.922936737537384,1.0,0.0,3.0,1.0,0.0
17764260,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7900384664535522,0.3458217978477478,0.3145661354064941,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.93727844953537,0.5771766304969788,0.5482827425003052,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9098349809646606,0.5340145230293274,0.374877005815506,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8602722883224487,0.4518821239471435,0.4308066964149475,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6851972937583923,0.2229703962802887,1.022597312927246,284.946044921875,284.95001220703125,302.7705993652344,296.7710266113281,299.27410888671875,297.2184143066406,284.946044921875,1.0,0.6204626560211182,0.4930708706378937,0.4930708706378937,1.0,1.0,-3.23152232170105,1.191920042037964,2.039602279663086,0.462404191493988,0.91200190782547,0.91200190782547,0.0,189.21749877929688,197.0,74623.9921875,0.0,2964.526123046875,1.0,278.1499938964844,282.9471435546875,299.7770080566406,304.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,36271.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649877905845642,1.0,0.0,0.0,3.7178125381469727,3.717837333679199,9.222916332873864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12967.0498046875,0.0,1611.995849609375,1895.4371337890625,0.0,3075.790771484375,0.920644760131836,1.0,0.0,3.0,1.0,0.0
17764320,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7900384664535522,0.3458217978477478,0.3145661354064941,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.93727844953537,0.5771766304969788,0.5482827425003052,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9098349809646606,0.5340145230293274,0.374877005815506,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8602722883224487,0.4518821239471435,0.4308066964149475,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6851972937583923,0.2229703962802887,1.022597312927246,284.946044921875,284.95001220703125,302.7705993652344,296.7710266113281,299.27410888671875,297.2184143066406,284.946044921875,1.0,0.6204626560211182,0.4930708706378937,0.4930708706378937,1.0,1.0,-3.23152232170105,1.191920042037964,2.039602279663086,0.462404191493988,0.91200190782547,0.91200190782547,0.0,189.21749877929688,197.0,74623.9921875,0.0,2964.526123046875,1.0,278.1499938964844,282.9471435546875,299.7770080566406,304.7012634277344,293.1499938964844,293.1499938964844,278.1499938964844,36271.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649877905845642,1.0,0.0,0.0,3.7178125381469727,3.717837333679199,9.222916332873864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12967.0498046875,0.0,1611.995849609375,1895.4371337890625,0.0,3075.790771484375,0.920644760131836,1.0,0.0,3.0,1.0,0.0
17764380,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7871445417404175,0.3460223972797394,0.3148573040962219,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9334985613822936,0.5777363777160645,0.5489282608032227,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9071892499923706,0.5358811616897583,0.3762500882148742,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8574610948562622,0.4525213837623596,0.4315257668495178,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6825903654098511,0.2230604439973831,1.0235395431518557,284.9459228515625,284.95001220703125,302.7045288085937,296.7191162109375,299.24188232421875,297.2158203125,284.9459533691406,1.0,0.6227542161941528,0.4912641644477844,0.4912641644477844,1.0,1.0,-3.2362987995147705,1.1900982856750488,2.046200752258301,0.4595591723918915,0.909220278263092,0.909220278263092,0.0,192.27037048339844,200.0,74422.546875,0.0,2991.51318359375,1.0,278.1499938964844,282.9482116699219,299.7250061035156,304.6348876953125,293.1499938964844,293.1499938964844,278.1499938964844,36284.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661707639694214,1.0,0.0,0.0,3.706966161727905,3.706990957260132,9.169181112156366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12904.255859375,0.0,1599.637939453125,1895.4371337890625,0.0,3086.888671875,0.9182247519493104,1.0,0.0,3.0,1.0,0.0
17764440,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7871445417404175,0.3460223972797394,0.3148573040962219,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9334985613822936,0.5777363777160645,0.5489282608032227,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9071892499923706,0.5358811616897583,0.3762500882148742,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8574610948562622,0.4525213837623596,0.4315257668495178,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6825903654098511,0.2230604439973831,1.0235395431518557,284.9459228515625,284.95001220703125,302.7045288085937,296.7191162109375,299.24188232421875,297.2158203125,284.9459533691406,1.0,0.6227542161941528,0.4912641644477844,0.4912641644477844,1.0,1.0,-3.2362987995147705,1.1900982856750488,2.046200752258301,0.4595591723918915,0.909220278263092,0.909220278263092,0.0,192.27037048339844,200.0,74422.546875,0.0,2991.51318359375,1.0,278.1499938964844,282.9482116699219,299.7250061035156,304.6348876953125,293.1499938964844,293.1499938964844,278.1499938964844,36284.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661707639694214,1.0,0.0,0.0,3.706966161727905,3.706990957260132,9.169181112156366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12904.255859375,0.0,1599.637939453125,1895.4371337890625,0.0,3086.888671875,0.9182247519493104,1.0,0.0,3.0,1.0,0.0
17764500,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7857204079627991,0.3461131453514099,0.3149945139884949,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9316297769546508,0.5780017375946045,0.5492374300956726,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9059229493141174,0.5368196368217468,0.3769398629665375,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8560836911201477,0.4528293013572693,0.4318745136260986,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6813114285469055,0.2231029272079467,1.0239996910095217,284.9458923339844,284.95001220703125,302.6712341308594,296.69293212890625,299.2257995605469,297.2146301269531,284.9459228515625,1.0,0.6238908171653748,0.490360826253891,0.490360826253891,1.0,1.0,-3.2386369705200195,1.189152479171753,2.0494844913482666,0.4581144750118255,0.9078227877616882,0.9078227877616882,0.0,193.7969512939453,200.0,74319.5703125,0.0,3004.930419921875,1.0,278.1499938964844,282.9487609863281,299.6988220214844,304.6012878417969,293.1499938964844,293.1499938964844,278.1499938964844,36290.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667585253715515,1.0,0.0,0.0,3.701409578323364,3.701434135437012,9.141713235294446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12872.5107421875,0.0,1593.3251953125,1895.4371337890625,0.0,3092.402587890625,0.9169840812683104,1.0,0.0,3.0,1.0,0.0
17764560,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7843126654624939,0.3461988270282745,0.3151272237300873,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9297783970832824,0.5782595872879028,0.5495393872261047,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9046950936317444,0.5377614498138428,0.3776316940784454,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8547258973121643,0.4531309902667999,0.4322174489498138,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6800493597984314,0.2231440544128418,1.0244539976119995,284.9458923339844,284.95001220703125,302.6378479003906,296.6666564941406,299.2098083496094,297.2135009765625,284.9458923339844,1.0,0.6250225305557251,0.4894810318946838,0.4894810318946838,1.0,1.0,-3.240949869155884,1.1882336139678955,2.0527162551879883,0.4567032158374786,0.906440258026123,0.906440258026123,0.0,195.3234405517578,203.0,74216.109375,0.0,3018.31103515625,1.0,278.1499938964844,282.9493103027344,299.6725158691406,304.56756591796875,293.1499938964844,293.1499938964844,278.1499938964844,36295.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673406839370728,1.0,0.0,0.0,3.695809125900269,3.695833683013916,9.114070280702436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12840.7412109375,0.0,1586.97216796875,1895.4371337890625,0.0,3097.864013671875,0.915733277797699,1.0,0.0,3.0,1.0,0.0
17764620,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7815403938293457,0.3463450968265533,0.3153703808784485,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9261276125907898,0.5787394046783447,0.5501095056533813,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9023619294166564,0.539665937423706,0.3790286183357239,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8520624041557312,0.4537035822868347,0.4328746199607849,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.677574634552002,0.2232199013233184,1.0253337621688845,284.9458923339844,284.95001220703125,302.5712280273437,296.6141357421875,299.1781616210937,297.2115173339844,284.9458923339844,1.0,0.6272642612457275,0.4877214133739471,0.4877214133739471,1.0,1.0,-3.245457172393799,1.186326265335083,2.059130907058716,0.4538413882255554,0.9037041068077089,0.9037041068077089,0.0,198.3718719482422,206.0,74006.1953125,0.0,3044.846435546875,1.0,278.1499938964844,282.95050048828125,299.61993408203125,304.4997253417969,293.1499938964844,293.1499938964844,278.1499938964844,36301.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684706687927246,1.0,0.0,0.0,3.6844401359558105,3.684464454650879,9.05808349216386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12776.9892578125,0.0,1574.1021728515625,1895.4371337890625,0.0,3108.46435546875,0.9131932854652404,1.0,0.0,3.0,1.0,0.0
17764680,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7815403938293457,0.3463450968265533,0.3153703808784485,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9261276125907898,0.5787394046783447,0.5501095056533813,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9023619294166564,0.539665937423706,0.3790286183357239,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8520624041557312,0.4537035822868347,0.4328746199607849,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.677574634552002,0.2232199013233184,1.0253337621688845,284.9458923339844,284.95001220703125,302.5712280273437,296.6141357421875,299.1781616210937,297.2115173339844,284.9458923339844,1.0,0.6272642612457275,0.4877214133739471,0.4877214133739471,1.0,1.0,-3.245457172393799,1.186326265335083,2.059130907058716,0.4538413882255554,0.9037041068077089,0.9037041068077089,0.0,198.3718719482422,206.0,74006.1953125,0.0,3044.846435546875,1.0,278.1499938964844,282.95050048828125,299.61993408203125,304.4997253417969,293.1499938964844,293.1499938964844,278.1499938964844,36301.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684706687927246,1.0,0.0,0.0,3.6844401359558105,3.684464454650879,9.05808349216386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12776.9892578125,0.0,1574.1021728515625,1895.4371337890625,0.0,3108.46435546875,0.9131932854652404,1.0,0.0,3.0,1.0,0.0
17764740,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7788269519805908,0.3464682102203369,0.3155931830406189,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.922556221485138,0.5791869759559631,0.5506495237350464,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9001350998878479,0.5415934324264526,0.3804406523704529,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8494674563407898,0.4542478322982788,0.4335055649280548,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6751627922058105,0.2232901602983474,1.0261894464492798,284.9459228515625,284.95001220703125,302.5054016113281,296.5620422363281,299.1469421386719,297.20977783203125,284.9459228515625,1.0,0.6294859647750854,0.4859617948532104,0.4859617948532104,1.0,1.0,-3.249858856201172,1.1843405961990356,2.065518379211426,0.4509273171424866,0.9010030627250672,0.9010030627250672,0.0,201.4211883544922,209.0,73794.609375,0.0,3071.2314453125,1.0,278.1499938964844,282.95172119140625,299.5675964355469,304.4319763183594,293.1499938964844,293.1499938964844,278.1499938964844,36305.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695520162582397,1.0,0.0,0.0,3.6729791164398193,3.673003435134888,9.001818170872866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12713.5048828125,0.0,1561.188232421875,1895.4371337890625,0.0,3118.6083984375,0.9106311202049256,1.0,0.0,3.0,1.0,0.0
17764800,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7788269519805908,0.3464682102203369,0.3155931830406189,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.922556221485138,0.5791869759559631,0.5506495237350464,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9001350998878479,0.5415934324264526,0.3804406523704529,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8494674563407898,0.4542478322982788,0.4335055649280548,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6751627922058105,0.2232901602983474,1.0261894464492798,284.9459228515625,284.95001220703125,302.5054016113281,296.5620422363281,299.1469421386719,297.20977783203125,284.9459228515625,1.0,0.6294859647750854,0.4859617948532104,0.4859617948532104,1.0,1.0,-3.249858856201172,1.1843405961990356,2.065518379211426,0.4509273171424866,0.9010030627250672,0.9010030627250672,0.0,201.4211883544922,209.0,73794.609375,0.0,3071.2314453125,1.0,278.1499938964844,282.95172119140625,299.5675964355469,304.4319763183594,293.1499938964844,293.1499938964844,278.1499938964844,36305.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695520162582397,1.0,0.0,0.0,3.6729791164398193,3.673003435134888,9.001818170872866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12713.5048828125,0.0,1561.188232421875,1895.4371337890625,0.0,3118.6083984375,0.9106311202049256,1.0,0.0,3.0,1.0,0.0
17764860,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7761664986610413,0.3465487957000732,0.315779834985733,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.919086754322052,0.5796083211898804,0.5511618852615356,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8980346322059631,0.5436213612556458,0.3819126486778259,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.846934974193573,0.4547424018383026,0.4340918362140655,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6728187799453735,0.223354086279869,1.0270147323608398,284.9460144042969,284.95001220703125,302.44110107421875,296.5108337402344,299.1168212890625,297.2085876464844,284.946044921875,1.0,0.6316861510276794,0.4841859340667724,0.4841859340667724,1.0,1.0,-3.2541677951812744,1.182247757911682,2.071920156478882,0.4479299783706665,0.8984130620956421,0.8984130620956421,0.0,204.4625701904297,212.0,73584.2421875,0.0,3097.4384765625,1.0,278.1499938964844,282.9529113769531,299.5163269042969,304.3652038574219,293.1499938964844,293.1499938964844,278.45001220703125,36305.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705846071243286,1.0,0.0,0.0,3.661599159240722,3.661623239517212,8.946123557507235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.64453125,0.0,1548.4041748046875,1895.4371337890625,0.0,3128.29443359375,0.9080859422683716,1.0,0.0,3.0,1.0,0.0
17764920,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7761664986610413,0.3465487957000732,0.315779834985733,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.919086754322052,0.5796083211898804,0.5511618852615356,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8980346322059631,0.5436213612556458,0.3819126486778259,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.846934974193573,0.4547424018383026,0.4340918362140655,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6728187799453735,0.223354086279869,1.0270147323608398,284.9460144042969,284.95001220703125,302.44110107421875,296.5108337402344,299.1168212890625,297.2085876464844,284.946044921875,1.0,0.6316861510276794,0.4841859340667724,0.4841859340667724,1.0,1.0,-3.2541677951812744,1.182247757911682,2.071920156478882,0.4479299783706665,0.8984130620956421,0.8984130620956421,0.0,204.4625701904297,212.0,73584.2421875,0.0,3097.4384765625,1.0,278.1499938964844,282.9529113769531,299.5163269042969,304.3652038574219,293.1499938964844,293.1499938964844,278.45001220703125,36305.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705846071243286,1.0,0.0,0.0,3.661599159240722,3.661623239517212,8.946123557507235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.64453125,0.0,1548.4041748046875,1895.4371337890625,0.0,3128.29443359375,0.9080859422683716,1.0,0.0,3.0,1.0,0.0
17764980,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.77431321144104,0.3471643626689911,0.3163070380687713,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9165932536125184,0.5806330442428589,0.5520745515823364,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8967919945716858,0.5462868213653564,0.3837094008922577,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8451403379440308,0.4557216763496399,0.4349942505359649,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6711305975914001,0.2236935496330261,1.0286407470703125,285.0201110839844,284.95001220703125,302.3790283203125,296.4610900878906,299.0909118652344,297.2127380371094,285.0175170898437,1.0,0.6340286731719971,0.4824100732803345,0.4824100732803345,1.0,1.0,-3.261093854904175,1.1811679601669312,2.079925775527954,0.4453064799308777,0.9925189018249512,0.9925189018249512,0.0,207.1400909423828,215.0,73008.578125,0.0,3127.387451171875,1.0,278.4432373046875,283.0445251464844,299.45574951171875,304.2156982421875,293.1499938964844,293.1499938964844,278.1499938964844,32794.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669782280921936,1.0,0.0,0.0,3.795339345932007,3.7953641414642334,9.611572977519245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13311.958984375,0.0,1676.016357421875,1895.4371337890625,0.0,3094.463623046875,0.9354894161224364,1.0,0.0,3.0,1.0,0.0
17765040,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.77431321144104,0.3471643626689911,0.3163070380687713,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9165932536125184,0.5806330442428589,0.5520745515823364,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8967919945716858,0.5462868213653564,0.3837094008922577,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8451403379440308,0.4557216763496399,0.4349942505359649,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6711305975914001,0.2236935496330261,1.0286407470703125,285.0201110839844,284.95001220703125,302.3790283203125,296.4610900878906,299.0909118652344,297.2127380371094,285.0175170898437,1.0,0.6340286731719971,0.4824100732803345,0.4824100732803345,1.0,1.0,-3.261093854904175,1.1811679601669312,2.079925775527954,0.4453064799308777,0.9925189018249512,0.9925189018249512,0.0,207.1400909423828,215.0,73008.578125,0.0,3127.387451171875,1.0,278.4432373046875,283.0445251464844,299.45574951171875,304.2156982421875,293.1499938964844,293.1499938964844,278.1499938964844,32794.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669782280921936,1.0,0.0,0.0,3.795339345932007,3.7953641414642334,9.611572977519245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13311.958984375,0.0,1676.016357421875,1895.4371337890625,0.0,3094.463623046875,0.9354894161224364,1.0,0.0,3.0,1.0,0.0
17765100,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7730913758277893,0.3469576239585876,0.3164484798908233,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9150194525718688,0.5806072950363159,0.5524137020111084,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8958737254142761,0.547085702419281,0.3845299184322357,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8439838886260986,0.455771654844284,0.4353480339050293,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6700881123542786,0.2236578464508056,1.0293493270874023,284.8729248046875,284.95001220703125,302.3490600585937,296.4368591308594,299.07550048828125,297.2102966308594,284.86944580078125,1.0,0.6352084875106812,0.4815221726894378,0.4815221726894378,1.0,1.0,-3.2639434337615967,1.1803574562072754,2.0835859775543213,0.4439772665500641,0.8936203718185425,0.8936203718185425,0.0,208.6852264404297,215.0,73933.21875,0.0,3142.207275390625,1.0,278.19439697265625,282.8816833496094,299.4747009277344,304.4252624511719,293.1499938964844,293.1499938964844,278.1499938964844,36805.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732061982154846,1.0,0.0,0.0,3.775390148162842,3.7754154205322266,9.510797553957672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12838.7646484375,0.0,1683.4300537109375,1895.4371337890625,0.0,3152.884033203125,0.9319156408309937,1.0,0.0,3.0,1.0,0.0
17765160,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7710807919502258,0.346574991941452,0.3161908090114593,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9125576615333556,0.5803738832473755,0.552293598651886,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8941529393196106,0.54775470495224,0.3850341439247131,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8421229124069214,0.4556347727775574,0.4353238642215729,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6684223413467407,0.2235031127929687,1.029142141342163,284.894775390625,284.95001220703125,302.3199157714844,296.4132080078125,299.0590515136719,297.20587158203125,284.896484375,1.0,0.6362230777740479,0.4806404113769531,0.4806404113769531,1.0,1.0,-3.263819932937622,1.1783698797225952,2.0854501724243164,0.4420858323574066,0.8847015500068665,0.8847015500068665,0.0,210.6190490722656,218.0,73539.328125,0.0,3152.719970703125,1.0,278.1567687988281,282.9064636230469,299.4364929199219,304.3168029785156,293.1499938964844,293.1499938964844,278.45001220703125,38413.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750060796737671,1.0,0.0,0.0,3.698950052261353,3.698975086212158,9.129568638854836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11771.3408203125,0.0,1606.61474609375,1895.4371337890625,0.0,3169.763916015625,0.9181382656097412,1.0,0.0,3.0,1.0,0.0
17765220,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7687533497810364,0.3469292521476745,0.3163562417030334,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.909643292427063,0.5811226963996887,0.5528069734573364,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8925970792770386,0.55046546459198,0.3867506980895996,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8399065732955933,0.4563146829605102,0.4358341991901397,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6663703322410583,0.2236908078193664,1.0298691987991333,284.9953308105469,284.95001220703125,302.2645263671875,296.3677062988281,299.03546142578125,297.20947265625,284.99371337890625,1.0,0.6383541226387024,0.4788768887519836,0.4788768887519836,1.0,1.0,-3.268179416656494,1.1762232780456543,2.09195613861084,0.438920259475708,0.9720474481582642,0.9720474481582642,0.0,213.5146331787109,221.0,72743.3984375,0.0,3178.443603515625,1.0,278.4434814453125,283.0235595703125,299.3587951660156,304.1044006347656,293.1499938964844,293.1499938964844,278.1499938964844,33823.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870096743106842,1.0,0.0,0.0,3.797623872756958,3.797648906707764,9.62314857133606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13211.0107421875,0.0,1686.7510986328125,1895.4371337890625,0.0,3123.71826171875,0.9366997480392456,1.0,0.0,3.0,1.0,0.0
17765280,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7687533497810364,0.3469292521476745,0.3163562417030334,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.909643292427063,0.5811226963996887,0.5528069734573364,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8925970792770386,0.55046546459198,0.3867506980895996,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8399065732955933,0.4563146829605102,0.4358341991901397,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6663703322410583,0.2236908078193664,1.0298691987991333,284.9953308105469,284.95001220703125,302.2645263671875,296.3677062988281,299.03546142578125,297.20947265625,284.99371337890625,1.0,0.6383541226387024,0.4788768887519836,0.4788768887519836,1.0,1.0,-3.268179416656494,1.1762232780456543,2.09195613861084,0.438920259475708,0.9720474481582642,0.9720474481582642,0.0,213.5146331787109,221.0,72743.3984375,0.0,3178.443603515625,1.0,278.4434814453125,283.0235595703125,299.3587951660156,304.1044006347656,293.1499938964844,293.1499938964844,278.1499938964844,33823.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870096743106842,1.0,0.0,0.0,3.797623872756958,3.797648906707764,9.62314857133606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13211.0107421875,0.0,1686.7510986328125,1895.4371337890625,0.0,3123.71826171875,0.9366997480392456,1.0,0.0,3.0,1.0,0.0
17765340,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.765824556350708,0.3463980555534363,0.3162239789962768,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9061264991760254,0.5809016823768616,0.5529937148094177,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8903941512107849,0.5521954298019409,0.3882223069667816,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8371658325195312,0.4562235176563263,0.4360934793949127,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6639088988304138,0.2235093414783477,1.0302177667617798,284.8977966308594,284.95001220703125,302.2135314941406,296.3251037597656,299.0076904296875,297.20416259765625,284.8993225097656,1.0,0.6404379606246948,0.4771133661270141,0.4771133661270141,1.0,1.0,-3.2707536220550537,1.173315167427063,2.097438335418701,0.4356041550636291,0.8763903975486755,0.8763903975486755,0.0,216.83203125,224.0,73124.2421875,0.0,3202.635498046875,1.0,278.1567687988281,282.9112243652344,299.3427124023437,304.1907653808594,293.1499938964844,293.1499938964844,278.45001220703125,38829.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768889904022217,1.0,0.0,0.0,3.6746888160705566,3.674713611602783,9.01020030141808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11668.8759765625,0.0,1582.1256103515625,1895.4371337890625,0.0,3187.4189453125,0.9132124185562134,1.0,0.0,3.0,1.0,0.0
17765400,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.765824556350708,0.3463980555534363,0.3162239789962768,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9061264991760254,0.5809016823768616,0.5529937148094177,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8903941512107849,0.5521954298019409,0.3882223069667816,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8371658325195312,0.4562235176563263,0.4360934793949127,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6639088988304138,0.2235093414783477,1.0302177667617798,284.8977966308594,284.95001220703125,302.2135314941406,296.3251037597656,299.0076904296875,297.20416259765625,284.8993225097656,1.0,0.6404379606246948,0.4771133661270141,0.4771133661270141,1.0,1.0,-3.2707536220550537,1.173315167427063,2.097438335418701,0.4356041550636291,0.8763903975486755,0.8763903975486755,0.0,216.83203125,224.0,73124.2421875,0.0,3202.635498046875,1.0,278.1567687988281,282.9112243652344,299.3427124023437,304.1907653808594,293.1499938964844,293.1499938964844,278.45001220703125,38829.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768889904022217,1.0,0.0,0.0,3.6746888160705566,3.674713611602783,9.01020030141808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11668.8759765625,0.0,1582.1256103515625,1895.4371337890625,0.0,3187.4189453125,0.9132124185562134,1.0,0.0,3.0,1.0,0.0
17765460,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7638352513313293,0.3467996418476105,0.3164515495300293,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9037250876426696,0.581682562828064,0.5535564422607422,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8892671465873718,0.5551236867904663,0.3901077806949615,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8352541327476501,0.4569228887557983,0.4366309940814972,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6621518731117249,0.223736897110939,1.0311098098754885,284.99725341796875,284.95001220703125,302.16766357421875,296.2858581542969,298.98907470703125,297.2093200683594,284.9957275390625,1.0,0.6425477266311646,0.4754548966884613,0.4754548966884613,1.0,1.0,-3.275681972503662,1.1715514659881592,2.104130506515503,0.4327045977115631,0.9644299149513244,0.9644299149513244,0.0,219.572982788086,227.0,72368.3515625,0.0,3228.868408203125,1.0,278.4432983398437,283.0270080566406,299.2738647460937,303.98956298828125,293.1499938964844,293.1499938964844,278.1499938964844,33844.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713564872741699,1.0,0.0,0.0,3.774937868118286,3.7749626636505127,9.508519269729732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13093.9951171875,0.0,1659.9774169921875,1895.4371337890625,0.0,3135.53466796875,0.9316021203994752,1.0,0.0,3.0,1.0,0.0
17765520,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7638352513313293,0.3467996418476105,0.3164515495300293,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9037250876426696,0.581682562828064,0.5535564422607422,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8892671465873718,0.5551236867904663,0.3901077806949615,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8352541327476501,0.4569228887557983,0.4366309940814972,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6621518731117249,0.223736897110939,1.0311098098754885,284.99725341796875,284.95001220703125,302.16766357421875,296.2858581542969,298.98907470703125,297.2093200683594,284.9957275390625,1.0,0.6425477266311646,0.4754548966884613,0.4754548966884613,1.0,1.0,-3.275681972503662,1.1715514659881592,2.104130506515503,0.4327045977115631,0.9644299149513244,0.9644299149513244,0.0,219.572982788086,227.0,72368.3515625,0.0,3228.868408203125,1.0,278.4432983398437,283.0270080566406,299.2738647460937,303.98956298828125,293.1499938964844,293.1499938964844,278.1499938964844,33844.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713564872741699,1.0,0.0,0.0,3.774937868118286,3.7749626636505127,9.508519269729732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13093.9951171875,0.0,1659.9774169921875,1895.4371337890625,0.0,3135.53466796875,0.9316021203994752,1.0,0.0,3.0,1.0,0.0
