time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765580,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7611046433448792,0.3462654054164886,0.3163188099861145,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9005886912345886,0.5814376473426819,0.5537248849868774,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.887334942817688,0.5570161938667297,0.3916927874088287,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.832693874835968,0.4568144679069519,0.4368757605552673,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.65989089012146,0.2235810756683349,1.0315709114074707,284.902587890625,284.95001220703125,302.1276550292969,296.25048828125,298.96630859375,297.2049255371094,284.9039001464844,1.0,0.6446258425712585,0.473796397447586,0.473796397447586,1.0,1.0,-3.2784879207611084,1.1689075231552124,2.109580516815185,0.4296087920665741,0.87339186668396,0.87339186668396,0.0,222.8466796875,230.0,72781.890625,0.0,3253.421875,1.0,278.15692138671875,282.9165344238281,299.2667236328125,304.0870361328125,293.1499938964844,293.1499938964844,278.45001220703125,38721.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778986930847168,1.0,0.0,0.0,3.6538126468658447,3.653837203979492,8.908115773920144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11586.4609375,0.0,1557.7965087890625,1895.4371337890625,0.0,3196.884765625,0.9085116386413574,1.0,0.0,3.0,1.0,0.0
17765640,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7611046433448792,0.3462654054164886,0.3163188099861145,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9005886912345886,0.5814376473426819,0.5537248849868774,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.887334942817688,0.5570161938667297,0.3916927874088287,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.832693874835968,0.4568144679069519,0.4368757605552673,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.65989089012146,0.2235810756683349,1.0315709114074707,284.902587890625,284.95001220703125,302.1276550292969,296.25048828125,298.96630859375,297.2049255371094,284.9039001464844,1.0,0.6446258425712585,0.473796397447586,0.473796397447586,1.0,1.0,-3.2784879207611084,1.1689075231552124,2.109580516815185,0.4296087920665741,0.87339186668396,0.87339186668396,0.0,222.8466796875,230.0,72781.890625,0.0,3253.421875,1.0,278.15692138671875,282.9165344238281,299.2667236328125,304.0870361328125,293.1499938964844,293.1499938964844,278.45001220703125,38721.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778986930847168,1.0,0.0,0.0,3.6538126468658447,3.653837203979492,8.908115773920144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11586.4609375,0.0,1557.7965087890625,1895.4371337890625,0.0,3196.884765625,0.9085116386413574,1.0,0.0,3.0,1.0,0.0
17765700,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7598603963851929,0.3463919758796692,0.3162685930728912,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8991448283195496,0.5817250609397888,0.5538025498390198,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8865318894386292,0.5584856867790222,0.3925413787364959,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8315120339393616,0.4570787847042084,0.4369831085205078,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6588320136070251,0.2236551344394683,1.0316874980926514,285.0174255371094,284.95001220703125,302.1100769042969,296.23443603515625,298.9586181640625,297.2070007324219,285.0186767578125,1.0,0.6456184387207031,0.4729671776294708,0.4729671776294708,1.0,1.0,-3.2798044681549072,1.1675512790679932,2.112253189086914,0.4279222190380096,0.9534932971000672,0.9534932971000672,0.0,224.3765411376953,230.0,71947.046875,0.0,3264.931884765625,1.0,278.4022216796875,283.046142578125,299.2091064453125,303.847900390625,293.1499938964844,293.1499938964844,278.45001220703125,34313.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730354309082031,1.0,0.0,0.0,3.698987483978272,3.6990115642547607,9.129752811531944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11997.666015625,0.0,1575.5701904296875,1895.4371337890625,0.0,3151.2822265625,0.916731595993042,1.0,0.0,3.0,1.0,0.0
17765760,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7591999769210815,0.3466196954250335,0.3165152072906494,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8983249068260193,0.5821421146392822,0.5542298555374146,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8863678574562073,0.5600757002830505,0.3936755359172821,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8308558464050293,0.4574573636054992,0.4373708963394165,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6582419276237488,0.223813310265541,1.0325121879577637,284.9989929199219,284.95001220703125,302.09423828125,296.219482421875,298.9525451660156,297.2104797363281,284.9974975585937,1.0,0.6467286944389343,0.4721426367759704,0.4721426367759704,1.0,1.0,-3.2834348678588867,1.1671037673950195,2.116331100463867,0.4266756474971771,0.9611488580703736,0.9611488580703736,0.0,225.5930328369141,233.0,72081.875,0.0,3279.857177734375,1.0,278.4430847167969,283.0291442871094,299.20623779296875,303.89813232421875,293.1499938964844,293.1499938964844,278.1499938964844,33731.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721412420272827,1.0,0.0,0.0,3.758126020431519,3.758150815963745,9.424015274817066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13004.734375,0.0,1639.344970703125,1895.4371337890625,0.0,3142.895751953125,0.92780739068985,1.0,0.0,3.0,1.0,0.0
17765820,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7565590143203735,0.3460373878479004,0.3163381218910217,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8952649235725403,0.5818121433258057,0.5543188452720642,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8845972418785095,0.5620989799499512,0.3953494131565094,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8283641934394836,0.4572853446006775,0.4375562965869903,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.65608811378479,0.2236550748348236,1.0329694747924805,284.90460205078125,284.95001220703125,302.068115234375,296.1933288574219,298.9350891113281,297.2064514160156,284.9058532714844,1.0,0.6487886905670166,0.4704935848712921,0.4704935848712921,1.0,1.0,-3.286123037338257,1.1643754243850708,2.1217474937438965,0.4235284328460693,0.8716806173324585,0.8716806173324585,0.0,228.88250732421875,236.0,72533.375,0.0,3304.33203125,1.0,278.1570129394531,282.9182434082031,299.2085876464844,304.0078430175781,293.1499938964844,293.1499938964844,278.45001220703125,38619.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785088062286377,1.0,0.0,0.0,3.640240669250488,3.6402649879455566,8.842060310598754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11525.517578125,0.0,1541.8841552734375,1895.4371337890625,0.0,3202.60400390625,0.9054198861122132,1.0,0.0,3.0,1.0,0.0
17765880,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7565590143203735,0.3460373878479004,0.3163381218910217,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8952649235725403,0.5818121433258057,0.5543188452720642,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8845972418785095,0.5620989799499512,0.3953494131565094,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8283641934394836,0.4572853446006775,0.4375562965869903,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.65608811378479,0.2236550748348236,1.0329694747924805,284.90460205078125,284.95001220703125,302.068115234375,296.1933288574219,298.9350891113281,297.2064514160156,284.9058532714844,1.0,0.6487886905670166,0.4704935848712921,0.4704935848712921,1.0,1.0,-3.286123037338257,1.1643754243850708,2.1217474937438965,0.4235284328460693,0.8716806173324585,0.8716806173324585,0.0,228.88250732421875,236.0,72533.375,0.0,3304.33203125,1.0,278.1570129394531,282.9182434082031,299.2085876464844,304.0078430175781,293.1499938964844,293.1499938964844,278.45001220703125,38619.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785088062286377,1.0,0.0,0.0,3.640240669250488,3.6402649879455566,8.842060310598754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11525.517578125,0.0,1541.8841552734375,1895.4371337890625,0.0,3202.60400390625,0.9054198861122132,1.0,0.0,3.0,1.0,0.0
17765940,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.754716157913208,0.3463359475135803,0.3164891302585602,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8930521011352539,0.5824359059333801,0.554745614528656,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8837855458259583,0.5653494000434875,0.3974454402923584,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8265686631202698,0.4578575789928436,0.4379888772964477,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6545197367668152,0.2238802760839462,1.0338873863220217,284.99932861328125,284.95001220703125,302.04998779296875,296.1724853515625,298.9272155761719,297.2125244140625,284.997802734375,1.0,0.6508697271347046,0.4688445031642914,0.4688445031642914,1.0,1.0,-3.290954113006592,1.162474274635315,2.1284799575805664,0.4205293655395508,0.9590672254562378,0.9590672254562378,0.0,231.6356811523437,239.0,71881.8984375,0.0,3330.67626953125,1.0,278.4430847167969,283.02886962890625,299.1579895019531,303.8323669433594,293.1499938964844,293.1499938964844,278.1499938964844,33666.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872475266456604,1.0,0.0,0.0,3.7479567527771,3.747981309890747,9.373081866215216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12943.1318359375,0.0,1626.9779052734375,1895.4371337890625,0.0,3146.028564453125,0.9253963828086852,1.0,0.0,3.0,1.0,0.0
17766000,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.754716157913208,0.3463359475135803,0.3164891302585602,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8930521011352539,0.5824359059333801,0.554745614528656,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8837855458259583,0.5653494000434875,0.3974454402923584,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8265686631202698,0.4578575789928436,0.4379888772964477,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6545197367668152,0.2238802760839462,1.0338873863220217,284.99932861328125,284.95001220703125,302.04998779296875,296.1724853515625,298.9272155761719,297.2125244140625,284.997802734375,1.0,0.6508697271347046,0.4688445031642914,0.4688445031642914,1.0,1.0,-3.290954113006592,1.162474274635315,2.1284799575805664,0.4205293655395508,0.9590672254562378,0.9590672254562378,0.0,231.6356811523437,239.0,71881.8984375,0.0,3330.67626953125,1.0,278.4430847167969,283.02886962890625,299.1579895019531,303.8323669433594,293.1499938964844,293.1499938964844,278.1499938964844,33666.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872475266456604,1.0,0.0,0.0,3.7479567527771,3.747981309890747,9.373081866215216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12943.1318359375,0.0,1626.9779052734375,1895.4371337890625,0.0,3146.028564453125,0.9253963828086852,1.0,0.0,3.0,1.0,0.0
17766060,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7521826028823853,0.3457017838954925,0.316261738538742,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.890114426612854,0.5820695757865906,0.5547890067100525,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8822932243347168,0.5677064061164856,0.3993289470672607,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8241534233093262,0.457614928483963,0.4381054043769836,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6524869799613953,0.2237177938222885,1.0343157052993774,284.90576171875,284.95001220703125,302.0382995605469,296.1548156738281,298.9157409667969,297.2096862792969,284.9069519042969,1.0,0.6529144048690796,0.4672099351882934,0.4672099351882934,1.0,1.0,-3.29366135597229,1.1597225666046145,2.133938789367676,0.417422354221344,0.8708579540252686,0.8708579540252686,0.0,234.91177368164065,242.0,72370.1484375,0.0,3355.213134765625,1.0,278.1571044921875,282.91802978515625,299.1698913574219,303.95465087890625,293.1499938964844,293.1499938964844,278.45001220703125,38543.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787956833839417,1.0,0.0,0.0,3.63235116004944,3.632375240325928,8.803774562693434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11485.279296875,0.0,1532.557373046875,1895.4371337890625,0.0,3205.293212890625,0.90360826253891,1.0,0.0,3.0,1.0,0.0
17766120,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7521826028823853,0.3457017838954925,0.316261738538742,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.890114426612854,0.5820695757865906,0.5547890067100525,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8822932243347168,0.5677064061164856,0.3993289470672607,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8241534233093262,0.457614928483963,0.4381054043769836,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6524869799613953,0.2237177938222885,1.0343157052993774,284.90576171875,284.95001220703125,302.0382995605469,296.1548156738281,298.9157409667969,297.2096862792969,284.9069519042969,1.0,0.6529144048690796,0.4672099351882934,0.4672099351882934,1.0,1.0,-3.29366135597229,1.1597225666046145,2.133938789367676,0.417422354221344,0.8708579540252686,0.8708579540252686,0.0,234.91177368164065,242.0,72370.1484375,0.0,3355.213134765625,1.0,278.1571044921875,282.91802978515625,299.1698913574219,303.95465087890625,293.1499938964844,293.1499938964844,278.45001220703125,38543.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787956833839417,1.0,0.0,0.0,3.63235116004944,3.632375240325928,8.803774562693434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11485.279296875,0.0,1532.557373046875,1895.4371337890625,0.0,3205.293212890625,0.90360826253891,1.0,0.0,3.0,1.0,0.0
17766180,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7504231333732605,0.3459477424621582,0.3163657486438751,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8880120515823364,0.5826560258865356,0.555185854434967,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8817565441131592,0.5712791681289673,0.4016636908054352,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8224148750305176,0.4581174850463867,0.4384714663028717,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.651020348072052,0.2239406853914261,1.035217046737671,284.9996337890625,284.95001220703125,302.0307006835937,296.1377868652344,298.9123229980469,297.2168273925781,284.99810791015625,1.0,0.6549888849258423,0.4655753374099731,0.4655753374099731,1.0,1.0,-3.2985877990722656,1.1578154563903809,2.1407723426818848,0.4145774245262146,0.9580835700035096,0.9580835700035096,0.0,237.6510162353516,245.0,71745.6171875,0.0,3381.822265625,1.0,278.4430236816406,283.02740478515625,299.1239624023437,303.78729248046875,293.1499938964844,293.1499938964844,278.1499938964844,33616.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728896975517273,1.0,0.0,0.0,3.742048978805542,3.7420735359191895,9.343556257590536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12901.0732421875,0.0,1619.7293701171875,1895.4371337890625,0.0,3149.916015625,0.924030065536499,1.0,0.0,3.0,1.0,0.0
17766240,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7504231333732605,0.3459477424621582,0.3163657486438751,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8880120515823364,0.5826560258865356,0.555185854434967,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8817565441131592,0.5712791681289673,0.4016636908054352,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8224148750305176,0.4581174850463867,0.4384714663028717,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.651020348072052,0.2239406853914261,1.035217046737671,284.9996337890625,284.95001220703125,302.0307006835937,296.1377868652344,298.9123229980469,297.2168273925781,284.99810791015625,1.0,0.6549888849258423,0.4655753374099731,0.4655753374099731,1.0,1.0,-3.2985877990722656,1.1578154563903809,2.1407723426818848,0.4145774245262146,0.9580835700035096,0.9580835700035096,0.0,237.6510162353516,245.0,71745.6171875,0.0,3381.822265625,1.0,278.4430236816406,283.02740478515625,299.1239624023437,303.78729248046875,293.1499938964844,293.1499938964844,278.1499938964844,33616.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728896975517273,1.0,0.0,0.0,3.742048978805542,3.7420735359191895,9.343556257590536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12901.0732421875,0.0,1619.7293701171875,1895.4371337890625,0.0,3149.916015625,0.924030065536499,1.0,0.0,3.0,1.0,0.0
17766300,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.749476432800293,0.3456576466560364,0.3163938522338867,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8868897557258606,0.5825055837631226,0.55537348985672,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8814080357551575,0.5725802183151245,0.4028185606002807,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8214887976646423,0.4580250382423401,0.4386564493179321,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.650271475315094,0.223899558186531,1.035805583000183,284.8717041015625,284.95001220703125,302.0283508300781,296.1295166015625,298.9083251953125,297.2161865234375,284.8702697753906,1.0,0.6560697555541992,0.464758038520813,0.464758038520813,1.0,1.0,-3.3011727333068848,1.156885862350464,2.144286870956421,0.4132920205593109,0.868068277835846,0.868068277835846,0.0,239.12355041503903,245.0,72566.3359375,0.0,3396.001953125,1.0,278.19580078125,282.88385009765625,299.1590881347656,304.00311279296875,293.1499938964844,293.1499938964844,278.1499938964844,37859.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782869577407837,1.0,0.0,0.0,3.70233964920044,3.702364444732666,9.146307888840964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12436.9658203125,0.0,1606.296875,1895.4371337890625,0.0,3200.5244140625,0.9161729216575624,1.0,0.0,3.0,1.0,0.0
17766360,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7479769587516785,0.3452678024768829,0.3160961270332336,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8851603269577026,0.5822141766548157,0.5551667213439941,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8804551959037781,0.5738137364387512,0.4036887288093567,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8200430274009705,0.4578108191490173,0.4385270178318023,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6490880846977234,0.2237747907638549,1.0356343984603882,284.90594482421875,284.95001220703125,302.02685546875,296.1213684082031,298.9038391113281,297.2142944335937,284.9073181152344,1.0,0.6570214033126831,0.4639623761177063,0.4639623761177063,1.0,1.0,-3.301253080368042,1.1550297737121582,2.146223306655884,0.4115672409534454,0.8700677156448364,0.8700677156448364,0.0,240.93603515625,248.0,72239.515625,0.0,3406.408447265625,1.0,278.15728759765625,282.9162902832031,299.1371459960937,303.9124755859375,293.1499938964844,293.1499938964844,278.45001220703125,38536.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793617486953735,1.0,0.0,0.0,3.627143621444702,3.627167701721192,8.778549727139762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.978515625,0.0,1526.7496337890625,1895.4371337890625,0.0,3210.598876953125,0.9024478793144226,1.0,0.0,3.0,1.0,0.0
17766420,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7462548613548279,0.3454636335372925,0.3161578476428985,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8830798268318176,0.5827042460441589,0.5554783344268799,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.880029022693634,0.5775341987609863,0.4061292707920074,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8183053731918335,0.4582490921020508,0.4388341009616852,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6476770043373108,0.2239911407232284,1.0365145206451416,284.99951171875,284.95001220703125,302.0263977050781,296.10552978515625,298.90313720703125,297.2215576171875,284.9979858398437,1.0,0.6590771079063416,0.4623709917068481,0.4623709917068481,1.0,1.0,-3.306056499481201,1.1531332731246948,2.152923107147217,0.4085581302642822,0.9570857882499696,0.9570857882499696,0.0,243.68955993652344,251.0,71628.3671875,0.0,3432.946044921875,1.0,278.4430236816406,283.02496337890625,299.09185791015625,303.74639892578125,293.1499938964844,293.1499938964844,278.1499938964844,33600.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734777569770813,1.0,0.0,0.0,3.7379109859466553,3.737935304641724,9.322903338215838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12863.94140625,0.0,1614.8040771484375,1895.4371337890625,0.0,3155.43115234375,0.9230867028236388,1.0,0.0,3.0,1.0,0.0
17766480,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7462548613548279,0.3454636335372925,0.3161578476428985,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8830798268318176,0.5827042460441589,0.5554783344268799,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.880029022693634,0.5775341987609863,0.4061292707920074,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8183053731918335,0.4582490921020508,0.4388341009616852,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6476770043373108,0.2239911407232284,1.0365145206451416,284.99951171875,284.95001220703125,302.0263977050781,296.10552978515625,298.90313720703125,297.2215576171875,284.9979858398437,1.0,0.6590771079063416,0.4623709917068481,0.4623709917068481,1.0,1.0,-3.306056499481201,1.1531332731246948,2.152923107147217,0.4085581302642822,0.9570857882499696,0.9570857882499696,0.0,243.68955993652344,251.0,71628.3671875,0.0,3432.946044921875,1.0,278.4430236816406,283.02496337890625,299.09185791015625,303.74639892578125,293.1499938964844,293.1499938964844,278.1499938964844,33600.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734777569770813,1.0,0.0,0.0,3.7379109859466553,3.737935304641724,9.322903338215838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12863.94140625,0.0,1614.8040771484375,1895.4371337890625,0.0,3155.43115234375,0.9230867028236388,1.0,0.0,3.0,1.0,0.0
17766540,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7438557744026184,0.3447378575801849,0.3158466219902038,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8802526593208313,0.5821614861488342,0.5553663372993469,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8788314461708069,0.5802009701728821,0.4082474410533905,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8159235119819641,0.4578807353973388,0.4388323724269867,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6458058953285217,0.2238174378871917,1.0369075536727903,284.9063415527344,284.95001220703125,302.0289611816406,296.0902709960937,298.89703369140625,297.2190246582031,284.907470703125,1.0,0.661085844039917,0.4607796370983124,0.4607796370983124,1.0,1.0,-3.308572769165039,1.150341272354126,2.158231735229492,0.4049444496631622,0.8695209622383118,0.8695209622383118,0.0,246.9853973388672,254.0,72129.859375,0.0,3457.343994140625,1.0,278.1571655273437,282.9137878417969,299.1060485839844,303.8727722167969,293.1499938964844,293.1499938964844,278.45001220703125,38498.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799700736999512,1.0,0.0,0.0,3.6236536502838135,3.623677968978882,8.761665526435536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11423.080078125,0.0,1522.6103515625,1895.4371337890625,0.0,3216.2998046875,0.9016369581222534,1.0,0.0,3.0,1.0,0.0
17766600,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7438557744026184,0.3447378575801849,0.3158466219902038,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8802526593208313,0.5821614861488342,0.5553663372993469,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8788314461708069,0.5802009701728821,0.4082474410533905,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8159235119819641,0.4578807353973388,0.4388323724269867,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6458058953285217,0.2238174378871917,1.0369075536727903,284.9063415527344,284.95001220703125,302.0289611816406,296.0902709960937,298.89703369140625,297.2190246582031,284.907470703125,1.0,0.661085844039917,0.4607796370983124,0.4607796370983124,1.0,1.0,-3.308572769165039,1.150341272354126,2.158231735229492,0.4049444496631622,0.8695209622383118,0.8695209622383118,0.0,246.9853973388672,254.0,72129.859375,0.0,3457.343994140625,1.0,278.1571655273437,282.9137878417969,299.1060485839844,303.8727722167969,293.1499938964844,293.1499938964844,278.45001220703125,38498.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799700736999512,1.0,0.0,0.0,3.6236536502838135,3.623677968978882,8.761665526435536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11423.080078125,0.0,1522.6103515625,1895.4371337890625,0.0,3216.2998046875,0.9016369581222534,1.0,0.0,3.0,1.0,0.0
17766660,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7421536445617676,0.3448874950408935,0.3158708214759826,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8781679272651672,0.5825467705726624,0.5555841326713562,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8784827589988708,0.5840597152709961,0.4107858538627624,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8141562342643738,0.458258181810379,0.4390853345394134,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6444307565689087,0.224025622010231,1.0377620458602903,284.9994812011719,284.95001220703125,302.0342102050781,296.0755310058594,298.8985595703125,297.2262878417969,284.9979553222656,1.0,0.6631158590316772,0.4592445492744446,0.4592445492744446,1.0,1.0,-3.3132386207580566,1.1485319137573242,2.1647067070007324,0.4012031555175781,0.956281840801239,0.956281840801239,0.0,249.74229431152344,257.0,71522.6640625,0.0,3483.70849609375,1.0,278.4429626464844,283.0222473144531,299.06170654296875,303.7082214355469,293.1499938964844,293.1499938964844,278.1499938964844,33587.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740522861480713,1.0,0.0,0.0,3.734583377838135,3.734607696533203,9.306311881118744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12830.107421875,0.0,1610.8533935546875,1895.4371337890625,0.0,3160.8193359375,0.9223278164863586,1.0,0.0,3.0,1.0,0.0
17766720,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7421536445617676,0.3448874950408935,0.3158708214759826,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8781679272651672,0.5825467705726624,0.5555841326713562,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8784827589988708,0.5840597152709961,0.4107858538627624,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8141562342643738,0.458258181810379,0.4390853345394134,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6444307565689087,0.224025622010231,1.0377620458602903,284.9994812011719,284.95001220703125,302.0342102050781,296.0755310058594,298.8985595703125,297.2262878417969,284.9979553222656,1.0,0.6631158590316772,0.4592445492744446,0.4592445492744446,1.0,1.0,-3.3132386207580566,1.1485319137573242,2.1647067070007324,0.4012031555175781,0.956281840801239,0.956281840801239,0.0,249.74229431152344,257.0,71522.6640625,0.0,3483.70849609375,1.0,278.4429626464844,283.0222473144531,299.06170654296875,303.7082214355469,293.1499938964844,293.1499938964844,278.1499938964844,33587.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740522861480713,1.0,0.0,0.0,3.734583377838135,3.734607696533203,9.306311881118744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12830.107421875,0.0,1610.8533935546875,1895.4371337890625,0.0,3160.8193359375,0.9223278164863586,1.0,0.0,3.0,1.0,0.0
17766780,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7398099899291992,0.3441238701343536,0.3155245780944824,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8753766417503357,0.5819010734558105,0.5553767681121826,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8773924708366394,0.5868527293205261,0.4129934906959533,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8117566704750061,0.4578335285186767,0.4390311241149902,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6426255702972412,0.22384575009346,1.0381333827972412,284.90655517578125,284.95001220703125,302.0417785644531,296.061279296875,298.8943176269531,297.2237243652344,284.90771484375,1.0,0.665097713470459,0.4577094912528991,0.4577094912528991,1.0,1.0,-3.315615653991699,1.1458133459091189,2.169802188873291,0.3971285820007324,0.8690325617790222,0.8690325617790222,0.0,253.04000854492188,260.0,72028.1796875,0.0,3507.881103515625,1.0,278.1571960449219,282.9110412597656,299.0770568847656,303.8360900878906,293.1499938964844,293.1499938964844,278.45001220703125,38485.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805481791496277,1.0,0.0,0.0,3.620664834976196,3.6206889152526855,8.747217066229496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11396.0224609375,0.0,1519.2232666015625,1895.4371337890625,0.0,3221.718017578125,0.9009616374969482,1.0,0.0,3.0,1.0,0.0
17766840,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7398099899291992,0.3441238701343536,0.3155245780944824,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8753766417503357,0.5819010734558105,0.5553767681121826,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8773924708366394,0.5868527293205261,0.4129934906959533,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8117566704750061,0.4578335285186767,0.4390311241149902,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6426255702972412,0.22384575009346,1.0381333827972412,284.90655517578125,284.95001220703125,302.0417785644531,296.061279296875,298.8943176269531,297.2237243652344,284.90771484375,1.0,0.665097713470459,0.4577094912528991,0.4577094912528991,1.0,1.0,-3.315615653991699,1.1458133459091189,2.169802188873291,0.3971285820007324,0.8690325617790222,0.8690325617790222,0.0,253.04000854492188,260.0,72028.1796875,0.0,3507.881103515625,1.0,278.1571960449219,282.9110412597656,299.0770568847656,303.8360900878906,293.1499938964844,293.1499938964844,278.45001220703125,38485.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805481791496277,1.0,0.0,0.0,3.620664834976196,3.6206889152526855,8.747217066229496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11396.0224609375,0.0,1519.2232666015625,1895.4371337890625,0.0,3221.718017578125,0.9009616374969482,1.0,0.0,3.0,1.0,0.0
17766900,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7387461066246033,0.3441333770751953,0.3153766989707947,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.874090313911438,0.581979513168335,0.5552666187286377,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8769993185997009,0.5887923240661621,0.4141638875007629,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8106346726417542,0.4579386413097381,0.4389934539794922,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6417788863182068,0.2239050567150116,1.0381972789764404,285.0186462402344,284.95001220703125,302.0463562011719,296.0543518066406,298.8952941894531,297.2267150878906,285.01971435546875,1.0,0.6660419702529907,0.4569419324398041,0.4569419324398041,1.0,1.0,-3.316737174987793,1.144424557685852,2.1723127365112305,0.395009845495224,0.94814932346344,0.94814932346344,0.0,254.57334899902344,260.0,71246.9296875,0.0,3519.181396484375,1.0,278.4014892578125,283.03729248046875,299.02813720703125,303.61114501953125,293.1499938964844,293.1499938964844,278.45001220703125,34110.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755769729614258,1.0,0.0,0.0,3.669578790664673,3.669602870941162,8.985158501673141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.8134765625,0.0,1540.8466796875,1895.4371337890625,0.0,3175.1171875,0.9099827408790588,1.0,0.0,3.0,1.0,0.0
17766960,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7381576895713806,0.3442363739013672,0.315515786409378,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8733258247375488,0.582179069519043,0.5554952621459961,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8771503567695618,0.5908398032188416,0.4156206250190735,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8099796772003174,0.4581550061702728,0.4392316341400146,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6413114070892334,0.2240485697984695,1.0389634370803833,284.9996337890625,284.95001220703125,302.0513610839844,296.04754638671875,298.89727783203125,297.2308654785156,284.9981689453125,1.0,0.6671009063720703,0.4561856687068939,0.4561856687068939,1.0,1.0,-3.320136547088623,1.143923282623291,2.176213264465332,0.3933295607566833,0.9556878805160522,0.9556878805160522,0.0,255.799072265625,263.0,71422.75,0.0,3534.040771484375,1.0,278.44287109375,283.0194702148437,299.0334777832031,303.6722717285156,293.1499938964844,293.1499938964844,278.1499938964844,33569.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746004700660706,1.0,0.0,0.0,3.7315378189086914,3.73156213760376,9.291139804190608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12798.2275390625,0.0,1607.19677734375,1895.4371337890625,0.0,3165.960205078125,0.9217007756233216,1.0,0.0,3.0,1.0,0.0
17767020,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7359431982040405,0.3434526324272156,0.3151440918445587,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8706695437431335,0.5814481377601624,0.5551971197128296,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8762672543525696,0.5938013195991516,0.4179284572601318,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8076316118240356,0.4576883614063263,0.4391307234764099,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.639634907245636,0.2238696366548538,1.0393171310424805,284.9067077636719,284.95001220703125,302.0625305175781,296.0342102050781,298.8941650390625,297.2283630371094,284.9078063964844,1.0,0.6690575480461121,0.4546731114387512,0.4546731114387512,1.0,1.0,-3.3224194049835205,1.141061782836914,2.1813576221466064,0.3905747830867767,0.868507444858551,0.868507444858551,0.0,259.0899658203125,266.0,71926.328125,0.0,3558.03662109375,1.0,278.1571960449219,282.90802001953125,299.0498962402344,303.80133056640625,293.1499938964844,293.1499938964844,278.45001220703125,38480.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810808062553406,1.0,0.0,0.0,3.617895841598511,3.617919921875,8.733843515074113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11369.626953125,0.0,1516.1383056640625,1895.4371337890625,0.0,3226.708984375,0.9003406763076782,1.0,0.0,3.0,1.0,0.0
17767080,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7359431982040405,0.3434526324272156,0.3151440918445587,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8706695437431335,0.5814481377601624,0.5551971197128296,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8762672543525696,0.5938013195991516,0.4179284572601318,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8076316118240356,0.4576883614063263,0.4391307234764099,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.639634907245636,0.2238696366548538,1.0393171310424805,284.9067077636719,284.95001220703125,302.0625305175781,296.0342102050781,298.8941650390625,297.2283630371094,284.9078063964844,1.0,0.6690575480461121,0.4546731114387512,0.4546731114387512,1.0,1.0,-3.3224194049835205,1.141061782836914,2.1813576221466064,0.3905747830867767,0.868507444858551,0.868507444858551,0.0,259.0899658203125,266.0,71926.328125,0.0,3558.03662109375,1.0,278.1571960449219,282.90802001953125,299.0498962402344,303.80133056640625,293.1499938964844,293.1499938964844,278.45001220703125,38480.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810808062553406,1.0,0.0,0.0,3.617895841598511,3.617919921875,8.733843515074113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11369.626953125,0.0,1516.1383056640625,1895.4371337890625,0.0,3226.708984375,0.9003406763076782,1.0,0.0,3.0,1.0,0.0
17767140,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7344188094139099,0.3435497283935547,0.3151175081729889,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8687633872032166,0.5816605687141418,0.555246889591217,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8762696385383606,0.5980225801467896,0.4207083582878113,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.805927574634552,0.4579760134220123,0.439293622970581,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6384454965591431,0.2240749597549438,1.0401335954666138,284.99920654296875,284.95001220703125,302.07501220703125,296.0213317871094,298.8981018066406,297.2358703613281,284.9977111816406,1.0,0.6710444688796997,0.4531605243682861,0.4531605243682861,1.0,1.0,-3.3269615173339844,1.1390199661254885,2.187941551208496,0.3883944749832153,0.954796552658081,0.954796552658081,0.0,261.8312683105469,269.0,71321.8984375,0.0,3584.25927734375,1.0,278.44293212890625,283.0158386230469,299.0071716308594,303.6387634277344,293.1499938964844,293.1499938964844,278.1499938964844,33578.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750876784324646,1.0,0.0,0.0,3.729288339614868,3.729312658309937,9.27994051380665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12767.6865234375,0.0,1604.667236328125,1895.4371337890625,0.0,3170.529296875,0.9211284518241882,1.0,0.0,3.0,1.0,0.0
17767200,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7344188094139099,0.3435497283935547,0.3151175081729889,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8687633872032166,0.5816605687141418,0.555246889591217,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8762696385383606,0.5980225801467896,0.4207083582878113,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.805927574634552,0.4579760134220123,0.439293622970581,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6384454965591431,0.2240749597549438,1.0401335954666138,284.99920654296875,284.95001220703125,302.07501220703125,296.0213317871094,298.8981018066406,297.2358703613281,284.9977111816406,1.0,0.6710444688796997,0.4531605243682861,0.4531605243682861,1.0,1.0,-3.3269615173339844,1.1390199661254885,2.187941551208496,0.3883944749832153,0.954796552658081,0.954796552658081,0.0,261.8312683105469,269.0,71321.8984375,0.0,3584.25927734375,1.0,278.44293212890625,283.0158386230469,299.0071716308594,303.6387634277344,293.1499938964844,293.1499938964844,278.1499938964844,33578.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750876784324646,1.0,0.0,0.0,3.729288339614868,3.729312658309937,9.27994051380665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12767.6865234375,0.0,1604.667236328125,1895.4371337890625,0.0,3170.529296875,0.9211284518241882,1.0,0.0,3.0,1.0,0.0
17767260,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7322834134101868,0.342749685049057,0.3147295415401459,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8661921620368958,0.5808511972427368,0.554879367351532,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8755500912666321,0.6011492013931274,0.4231468141078949,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8035840392112732,0.457469642162323,0.4391561150550842,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6368504166603088,0.2238919138908386,1.0404741764068604,284.9068298339844,284.95001220703125,302.0884094238281,296.0088806152344,298.89556884765625,297.23321533203125,284.9079284667969,1.0,0.6729879975318909,0.451668381690979,0.451668381690979,1.0,1.0,-3.3292393684387207,1.1361383199691772,2.193101167678833,0.3859066069126129,0.8679878115653992,0.8679878115653992,0.0,265.11834716796875,272.0,71824.9296875,0.0,3608.3017578125,1.0,278.1572265625,282.90478515625,299.02447509765625,303.7684326171875,293.1499938964844,293.1499938964844,278.45001220703125,38479.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815578818321228,1.0,0.0,0.0,3.6152749061584473,3.615298986434937,8.721193580640829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11343.9267578125,0.0,1513.2530517578125,1895.4371337890625,0.0,3231.1787109375,0.8997571468353271,1.0,0.0,3.0,1.0,0.0
17767320,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7322834134101868,0.342749685049057,0.3147295415401459,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8661921620368958,0.5808511972427368,0.554879367351532,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8755500912666321,0.6011492013931274,0.4231468141078949,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8035840392112732,0.457469642162323,0.4391561150550842,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6368504166603088,0.2238919138908386,1.0404741764068604,284.9068298339844,284.95001220703125,302.0884094238281,296.0088806152344,298.89556884765625,297.23321533203125,284.9079284667969,1.0,0.6729879975318909,0.451668381690979,0.451668381690979,1.0,1.0,-3.3292393684387207,1.1361383199691772,2.193101167678833,0.3859066069126129,0.8679878115653992,0.8679878115653992,0.0,265.11834716796875,272.0,71824.9296875,0.0,3608.3017578125,1.0,278.1572265625,282.90478515625,299.02447509765625,303.7684326171875,293.1499938964844,293.1499938964844,278.45001220703125,38479.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815578818321228,1.0,0.0,0.0,3.6152749061584473,3.615298986434937,8.721193580640829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11343.9267578125,0.0,1513.2530517578125,1895.4371337890625,0.0,3231.1787109375,0.8997571468353271,1.0,0.0,3.0,1.0,0.0
17767380,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7307460904121399,0.3428239226341247,0.3146889507770538,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8642452955245972,0.5809593200683594,0.5548413991928101,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.875561535358429,0.6054642796516418,0.4260039031505584,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8018224835395813,0.4577083885669708,0.4392797648906708,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6356574892997742,0.2240857183933258,1.0412678718566897,284.99908447265625,284.95001220703125,302.10235595703125,295.99676513671875,298.8998413085937,297.2401428222656,284.9975891113281,1.0,0.674956738948822,0.4501762092113495,0.4501762092113495,1.0,1.0,-3.333674669265747,1.1341763734817505,2.199498414993286,0.3822636008262634,0.9540870189666748,0.9540870189666748,0.0,267.8692321777344,275.0,71223.2734375,0.0,3634.44287109375,1.0,278.4429016113281,283.0124816894531,298.9824523925781,303.60675048828125,293.1499938964844,293.1499938964844,278.1499938964844,33575.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755265474319458,1.0,0.0,0.0,3.7268316745758057,3.726855993270874,9.2677180418832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12738.0732421875,0.0,1601.81689453125,1895.4371337890625,0.0,3174.644287109375,0.9205737709999084,1.0,0.0,3.0,1.0,0.0
