time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767440,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7307460904121399,0.3428239226341247,0.3146889507770538,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8642452955245972,0.5809593200683594,0.5548413991928101,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.875561535358429,0.6054642796516418,0.4260039031505584,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8018224835395813,0.4577083885669708,0.4392797648906708,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6356574892997742,0.2240857183933258,1.0412678718566897,284.99908447265625,284.95001220703125,302.10235595703125,295.99676513671875,298.8998413085937,297.2401428222656,284.9975891113281,1.0,0.674956738948822,0.4501762092113495,0.4501762092113495,1.0,1.0,-3.333674669265747,1.1341763734817505,2.199498414993286,0.3822636008262634,0.9540870189666748,0.9540870189666748,0.0,267.8692321777344,275.0,71223.2734375,0.0,3634.44287109375,1.0,278.4429016113281,283.0124816894531,298.9824523925781,303.60675048828125,293.1499938964844,293.1499938964844,278.1499938964844,33575.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755265474319458,1.0,0.0,0.0,3.7268316745758057,3.726855993270874,9.2677180418832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12738.0732421875,0.0,1601.81689453125,1895.4371337890625,0.0,3174.644287109375,0.9205737709999084,1.0,0.0,3.0,1.0,0.0
17767500,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7298991084098816,0.3424567580223083,0.3146445155143738,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8631879687309265,0.5805694460868835,0.5548052787780762,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8754554986953735,0.607089638710022,0.4273971617221832,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8008688688278198,0.457489401102066,0.4393456280231476,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6350343227386475,0.2240295708179474,1.0418035984039309,284.8726501464844,284.95001220703125,302.10943603515625,295.9908752441406,298.8990173339844,297.2391357421875,284.87139892578125,1.0,0.6759809851646423,0.4494301378726959,0.4494301378726959,1.0,1.0,-3.335982084274292,1.1332463026046753,2.2027359008789062,0.3801161348819732,0.8650705218315125,0.8650705218315125,0.0,269.350830078125,275.0,72043.9140625,0.0,3648.34375,1.0,278.1961364746094,282.8701477050781,299.0202941894531,303.8247375488281,293.1499938964844,293.1499938964844,278.1499938964844,37866.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809234499931335,1.0,0.0,0.0,3.686667442321777,3.686692237854004,9.069037787412526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.9873046875,0.0,1588.4517822265625,1895.4371337890625,0.0,3225.234375,0.912668228149414,1.0,0.0,3.0,1.0,0.0
17767560,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7285873889923096,0.3420039415359497,0.3142880797386169,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8616266846656799,0.5800459980964661,0.5543813705444336,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8748201131820679,0.6086499691009521,0.4284915328025818,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7994281649589539,0.4571579098701477,0.439104825258255,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6340512037277222,0.2238903045654297,1.041577935218811,284.9068603515625,284.95001220703125,302.1165466308594,295.98504638671875,298.8974914550781,297.2370300292969,284.9081420898437,1.0,0.6768762469291687,0.4487050175666809,0.4487050175666809,1.0,1.0,-3.335799217224121,1.131412148475647,2.204386949539185,0.3776745200157165,0.8674498796463013,0.8674498796463013,0.0,271.1654968261719,278.0,71724.5,0.0,3658.25439453125,1.0,278.1573791503906,282.9017944335937,299.00067138671875,303.7375183105469,293.1499938964844,293.1499938964844,278.45001220703125,38499.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819856643676758,1.0,0.0,0.0,3.612480401992798,3.612504482269287,8.70771657446312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11318.888671875,0.0,1510.336181640625,1895.4371337890625,0.0,3235.186767578125,0.899156928062439,1.0,0.0,3.0,1.0,0.0
17767620,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7270728349685669,0.3420447409152984,0.3142230212688446,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8597038388252258,0.5800575017929077,0.554252028465271,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8748807311058044,0.6130253672599792,0.4313909709453583,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7976936101913452,0.4573634564876556,0.4391957223415375,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6328970789909363,0.2240804582834243,1.0423494577407837,284.9989624023437,284.95001220703125,302.1305847167969,295.97369384765625,298.9018249511719,297.24395751953125,284.9974670410156,1.0,0.6788192987442017,0.4472548067569732,0.4472548067569732,1.0,1.0,-3.3400797843933105,1.129454493522644,2.210625410079956,0.3739613592624664,0.953417420387268,0.953417420387268,0.0,273.9217529296875,281.0,71129.203125,0.0,3684.16796875,1.0,278.4429016113281,283.0092163085937,298.9592590332031,303.57666015625,293.1499938964844,293.1499938964844,278.1499938964844,33573.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759320974349976,1.0,0.0,0.0,3.724548816680908,3.724573135375977,9.256368116439262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12710.1357421875,0.0,1599.1763916015625,1895.4371337890625,0.0,3178.447265625,0.920059084892273,1.0,0.0,3.0,1.0,0.0
17767680,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7270728349685669,0.3420447409152984,0.3142230212688446,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8597038388252258,0.5800575017929077,0.554252028465271,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8748807311058044,0.6130253672599792,0.4313909709453583,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7976936101913452,0.4573634564876556,0.4391957223415375,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6328970789909363,0.2240804582834243,1.0423494577407837,284.9989624023437,284.95001220703125,302.1305847167969,295.97369384765625,298.9018249511719,297.24395751953125,284.9974670410156,1.0,0.6788192987442017,0.4472548067569732,0.4472548067569732,1.0,1.0,-3.3400797843933105,1.129454493522644,2.210625410079956,0.3739613592624664,0.953417420387268,0.953417420387268,0.0,273.9217529296875,281.0,71129.203125,0.0,3684.16796875,1.0,278.4429016113281,283.0092163085937,298.9592590332031,303.57666015625,293.1499938964844,293.1499938964844,278.1499938964844,33573.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759320974349976,1.0,0.0,0.0,3.724548816680908,3.724573135375977,9.256368116439262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12710.1357421875,0.0,1599.1763916015625,1895.4371337890625,0.0,3178.447265625,0.920059084892273,1.0,0.0,3.0,1.0,0.0
17767740,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7249780297279358,0.341179609298706,0.3137791454792022,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8571938276290894,0.5790573954582214,0.5537042617797852,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8742570281028748,0.6162461638450623,0.4339029192924499,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7954028844833374,0.4567888081073761,0.438992291688919,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.631384015083313,0.2238848656415939,1.0426418781280518,284.906982421875,284.95001220703125,302.1441345214844,295.962646484375,298.8990478515625,297.2408142089844,284.9080505371094,1.0,0.6807103157043457,0.4458045661449432,0.4458045661449432,1.0,1.0,-3.3420233726501465,1.1265240907669067,2.2154994010925293,0.3707192242145538,0.8669630885124207,0.8669630885124207,0.0,277.2245483398437,284.0,71631.25,0.0,3707.657958984375,1.0,278.1572570800781,282.8985595703125,298.9781494140625,303.7079467773437,293.1499938964844,293.1499938964844,278.45001220703125,38480.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823916912078857,1.0,0.0,0.0,3.6102912425994873,3.610315322875977,8.697166435922554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11295.8505859375,0.0,1507.7921142578125,1895.4371337890625,0.0,3238.990234375,0.8986473679542542,1.0,0.0,3.0,1.0,0.0
17767800,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7249780297279358,0.341179609298706,0.3137791454792022,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8571938276290894,0.5790573954582214,0.5537042617797852,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8742570281028748,0.6162461638450623,0.4339029192924499,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7954028844833374,0.4567888081073761,0.438992291688919,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.631384015083313,0.2238848656415939,1.0426418781280518,284.906982421875,284.95001220703125,302.1441345214844,295.962646484375,298.8990478515625,297.2408142089844,284.9080505371094,1.0,0.6807103157043457,0.4458045661449432,0.4458045661449432,1.0,1.0,-3.3420233726501465,1.1265240907669067,2.2154994010925293,0.3707192242145538,0.8669630885124207,0.8669630885124207,0.0,277.2245483398437,284.0,71631.25,0.0,3707.657958984375,1.0,278.1572570800781,282.8985595703125,298.9781494140625,303.7079467773437,293.1499938964844,293.1499938964844,278.45001220703125,38480.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823916912078857,1.0,0.0,0.0,3.6102912425994873,3.610315322875977,8.697166435922554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11295.8505859375,0.0,1507.7921142578125,1895.4371337890625,0.0,3238.990234375,0.8986473679542542,1.0,0.0,3.0,1.0,0.0
17767860,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7235050201416016,0.3411779999732971,0.3136719167232513,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8553487658500671,0.5789817571640015,0.5534911155700684,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8744029998779297,0.6206479072570801,0.4368210434913635,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7937502861022949,0.4569701850414276,0.4390580654144287,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6302987337112427,0.2240704745054245,1.0433845520019531,284.99871826171875,284.95001220703125,302.1568603515625,295.95196533203125,298.9029235839844,297.2477111816406,284.9972229003906,1.0,0.6826227903366089,0.4444107413291931,0.4444107413291931,1.0,1.0,-3.3461127281188965,1.124492645263672,2.221619844436645,0.3682513833045959,0.9525657892227172,0.9525657892227172,0.0,279.9849853515625,287.0,71032.0,0.0,3733.23974609375,1.0,278.44287109375,283.006103515625,298.93731689453125,303.54766845703125,293.1499938964844,293.1499938964844,278.1499938964844,33576.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762907981872559,1.0,0.0,0.0,3.721967220306397,3.721991539001465,9.243540830539132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12682.1162109375,0.0,1596.2269287109375,1895.4371337890625,0.0,3181.810546875,0.9194782376289368,1.0,0.0,3.0,1.0,0.0
17767920,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7235050201416016,0.3411779999732971,0.3136719167232513,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8553487658500671,0.5789817571640015,0.5534911155700684,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8744029998779297,0.6206479072570801,0.4368210434913635,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7937502861022949,0.4569701850414276,0.4390580654144287,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6302987337112427,0.2240704745054245,1.0433845520019531,284.99871826171875,284.95001220703125,302.1568603515625,295.95196533203125,298.9029235839844,297.2477111816406,284.9972229003906,1.0,0.6826227903366089,0.4444107413291931,0.4444107413291931,1.0,1.0,-3.3461127281188965,1.124492645263672,2.221619844436645,0.3682513833045959,0.9525657892227172,0.9525657892227172,0.0,279.9849853515625,287.0,71032.0,0.0,3733.23974609375,1.0,278.44287109375,283.006103515625,298.93731689453125,303.54766845703125,293.1499938964844,293.1499938964844,278.1499938964844,33576.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762907981872559,1.0,0.0,0.0,3.721967220306397,3.721991539001465,9.243540830539132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12682.1162109375,0.0,1596.2269287109375,1895.4371337890625,0.0,3181.810546875,0.9194782376289368,1.0,0.0,3.0,1.0,0.0
17767980,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7214680910110474,0.3402954936027527,0.3132050037384033,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8529402017593384,0.5779032707214355,0.5528656244277954,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8738712072372437,0.6238704323768616,0.4393351972103119,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7915598154067993,0.4563766717910766,0.4388337731361389,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6288637518882751,0.2238694429397583,1.0436465740203855,284.9071044921875,284.95001220703125,302.1683959960937,295.94158935546875,298.89959716796875,297.24481201171875,284.9081726074219,1.0,0.6844828128814697,0.443016916513443,0.443016916513443,1.0,1.0,-3.3478786945343018,1.1215053796768188,2.2263731956481934,0.3662900626659393,0.866358757019043,0.866358757019043,0.0,283.287841796875,290.0,71531.84375,0.0,3756.368896484375,1.0,278.15728759765625,282.8958740234375,298.9569702148437,303.6795349121094,293.1499938964844,293.1499938964844,278.45001220703125,38481.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827336430549622,1.0,0.0,0.0,3.6073739528656006,3.60739803314209,8.683116448082728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11272.3076171875,0.0,1504.6102294921875,1895.4371337890625,0.0,3242.193359375,0.8980005383491516,1.0,0.0,3.0,1.0,0.0
17768040,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7214680910110474,0.3402954936027527,0.3132050037384033,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8529402017593384,0.5779032707214355,0.5528656244277954,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8738712072372437,0.6238704323768616,0.4393351972103119,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7915598154067993,0.4563766717910766,0.4388337731361389,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6288637518882751,0.2238694429397583,1.0436465740203855,284.9071044921875,284.95001220703125,302.1683959960937,295.94158935546875,298.89959716796875,297.24481201171875,284.9081726074219,1.0,0.6844828128814697,0.443016916513443,0.443016916513443,1.0,1.0,-3.3478786945343018,1.1215053796768188,2.2263731956481934,0.3662900626659393,0.866358757019043,0.866358757019043,0.0,283.287841796875,290.0,71531.84375,0.0,3756.368896484375,1.0,278.15728759765625,282.8958740234375,298.9569702148437,303.6795349121094,293.1499938964844,293.1499938964844,278.45001220703125,38481.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827336430549622,1.0,0.0,0.0,3.6073739528656006,3.60739803314209,8.683116448082728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11272.3076171875,0.0,1504.6102294921875,1895.4371337890625,0.0,3242.193359375,0.8980005383491516,1.0,0.0,3.0,1.0,0.0
17768100,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7205218076705933,0.3402424454689026,0.3130051791667938,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8518070578575134,0.5777633190155029,0.5525535941123962,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8737106919288635,0.6260297298431396,0.440653383731842,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7905276417732239,0.4563986957073211,0.4387186765670776,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6281681060791016,0.2239137142896652,1.0436469316482544,285.0179443359375,284.95001220703125,302.1736145019531,295.9364929199219,298.9007873535156,297.247802734375,285.0189208984375,1.0,0.685367226600647,0.4423199892044067,0.4423199892044067,1.0,1.0,-3.348704099655152,1.1200319528579712,2.2286722660064697,0.364682137966156,0.9446727633476256,0.9446727633476256,0.0,284.8197631835937,290.0,70754.6015625,0.0,3767.132568359375,1.0,278.4011535644531,283.0211486816406,298.9095153808594,303.4570007324219,293.1499938964844,293.1499938964844,278.45001220703125,34091.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776660561561584,1.0,0.0,0.0,3.656728506088257,3.656752109527588,8.922338565753307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11674.9443359375,0.0,1526.3619384765625,1895.4371337890625,0.0,3194.7041015625,0.9070897698402404,1.0,0.0,3.0,1.0,0.0
17768160,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7199815511703491,0.3402758538722992,0.3130848407745361,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8510935306549072,0.5777416825294495,0.5525762438774109,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8740038871765137,0.628271758556366,0.4422547817230224,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7899123430252075,0.4565309882164001,0.43887859582901,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6277822256088257,0.2240405529737472,1.044345140457153,284.9987487792969,284.95001220703125,302.17840576171875,295.9315185546875,298.9027099609375,297.2518310546875,284.997314453125,1.0,0.6863646507263184,0.4416401982307434,0.4416401982307434,1.0,1.0,-3.3517825603485107,1.1194705963134766,2.232311964035034,0.3630222678184509,0.951771080493927,0.951771080493927,0.0,286.0494384765625,293.0,70933.2109375,0.0,3781.609130859375,1.0,278.4427795410156,283.0036315917969,298.9165954589844,303.51959228515625,293.1499938964844,293.1499938964844,278.1499938964844,33565.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87659752368927,1.0,0.0,0.0,3.71872878074646,3.718753099441528,9.227462669514352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12654.1044921875,0.0,1592.4307861328125,1895.4371337890625,0.0,3184.68603515625,0.9188101291656494,1.0,0.0,3.0,1.0,0.0
17768220,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7178692817687988,0.3393803834915161,0.3126116693019867,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8486309051513672,0.5765831470489502,0.5518814325332642,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8733916282653809,0.6314825415611267,0.4447671771049499,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7876688241958618,0.4559107422828674,0.4386358261108398,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6263033151626587,0.223821148276329,1.0445585250854492,284.90728759765625,284.95001220703125,302.1865234375,295.9217529296875,298.8983154296875,297.2485656738281,284.9082946777344,1.0,0.688193678855896,0.4402805864810943,0.4402805864810943,1.0,1.0,-3.3533694744110107,1.1166808605194092,2.2366886138916016,0.3583500683307647,0.865729808807373,0.865729808807373,0.0,289.35125732421875,281.0,71433.6015625,0.0,3804.361572265625,1.0,278.15728759765625,282.8935852050781,298.93707275390625,303.6524658203125,293.1499938964844,293.1499938964844,278.45001220703125,38479.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830286860466003,1.0,0.0,0.0,3.604194641113281,3.6042187213897705,8.66781761033053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11249.5400390625,0.0,1501.1197509765625,1895.4371337890625,0.0,3244.957275390625,0.8972916603088379,1.0,0.0,3.0,1.0,0.0
17768280,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7178692817687988,0.3393803834915161,0.3126116693019867,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8486309051513672,0.5765831470489502,0.5518814325332642,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8733916282653809,0.6314825415611267,0.4447671771049499,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7876688241958618,0.4559107422828674,0.4386358261108398,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6263033151626587,0.223821148276329,1.0445585250854492,284.90728759765625,284.95001220703125,302.1865234375,295.9217529296875,298.8983154296875,297.2485656738281,284.9082946777344,1.0,0.688193678855896,0.4402805864810943,0.4402805864810943,1.0,1.0,-3.3533694744110107,1.1166808605194092,2.2366886138916016,0.3583500683307647,0.865729808807373,0.865729808807373,0.0,289.35125732421875,281.0,71433.6015625,0.0,3804.361572265625,1.0,278.15728759765625,282.8935852050781,298.93707275390625,303.6524658203125,293.1499938964844,293.1499938964844,278.45001220703125,38479.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830286860466003,1.0,0.0,0.0,3.604194641113281,3.6042187213897705,8.66781761033053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11249.5400390625,0.0,1501.1197509765625,1895.4371337890625,0.0,3244.957275390625,0.8972916603088379,1.0,0.0,3.0,1.0,0.0
17768340,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7198293805122375,0.33937469124794,0.3122405409812927,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.850996732711792,0.5763592720031738,0.5512609481811523,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8781026005744934,0.6359037756919861,0.4474969804286957,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.790166437625885,0.4560566544532776,0.4383988976478576,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6281102895736694,0.2239985316991806,1.043968915939331,284.9964599609375,284.95001220703125,302.1923522949219,295.91229248046875,298.8997802734375,297.2552185058594,284.9949035644531,1.0,0.6858879923820496,0.4389210045337677,0.4389210045337677,1.0,1.0,-3.354459047317505,1.113689661026001,2.240769386291504,0.3535659909248352,0.9489754438400269,0.9489754438400269,0.0,285.1283874511719,269.0,70792.46875,0.0,3782.852783203125,1.0,278.4428100585937,282.9999389648437,298.8970947265625,303.4916381835937,293.1499938964844,293.1499938964844,278.1499938964844,33634.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768240213394165,1.0,0.0,0.0,3.714386463165283,3.714410781860352,9.20592583497637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12619.2177734375,0.0,1587.974853515625,1895.4371337890625,0.0,3186.809814453125,0.9177975058555604,1.0,0.0,3.0,1.0,0.0
17768400,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7198293805122375,0.33937469124794,0.3122405409812927,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.850996732711792,0.5763592720031738,0.5512609481811523,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8781026005744934,0.6359037756919861,0.4474969804286957,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.790166437625885,0.4560566544532776,0.4383988976478576,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6281102895736694,0.2239985316991806,1.043968915939331,284.9964599609375,284.95001220703125,302.1923522949219,295.91229248046875,298.8997802734375,297.2552185058594,284.9949035644531,1.0,0.6858879923820496,0.4389210045337677,0.4389210045337677,1.0,1.0,-3.354459047317505,1.113689661026001,2.240769386291504,0.3535659909248352,0.9489754438400269,0.9489754438400269,0.0,285.1283874511719,269.0,70792.46875,0.0,3782.852783203125,1.0,278.4428100585937,282.9999389648437,298.8970947265625,303.4916381835937,293.1499938964844,293.1499938964844,278.1499938964844,33634.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768240213394165,1.0,0.0,0.0,3.714386463165283,3.714410781860352,9.20592583497637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12619.2177734375,0.0,1587.974853515625,1895.4371337890625,0.0,3186.809814453125,0.9177975058555604,1.0,0.0,3.0,1.0,0.0
17768460,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7233052849769592,0.3385775089263916,0.3114277720451355,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.855400800704956,0.5752015709877014,0.5501216053962708,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8849982023239136,0.6391867399215698,0.4497306644916534,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7946596741676331,0.4554892182350158,0.4377615451812744,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6313574910163879,0.2238563746213913,1.0424141883850098,284.9058532714844,284.95001220703125,302.19561767578125,295.90313720703125,298.89361572265625,297.2521667480469,284.90679931640625,1.0,0.6816655397415161,0.4375919103622436,0.4375919103622436,1.0,1.0,-3.3521695137023926,1.109403371810913,2.2427661418914795,0.3496693968772888,0.8622691631317139,0.8622691631317139,0.0,277.53717041015625,257.0,71200.9375,0.0,3733.897216796875,1.0,278.1573791503906,282.892333984375,298.9173889160156,303.6183776855469,293.1499938964844,293.1499938964844,278.45001220703125,38612.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830468654632568,1.0,0.0,0.0,3.593463182449341,3.59348726272583,8.616278250883624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11206.0009765625,0.0,1490.419189453125,1895.4371337890625,0.0,3245.127685546875,0.8950110077857971,1.0,0.0,3.0,1.0,0.0
17768520,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7233052849769592,0.3385775089263916,0.3114277720451355,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.855400800704956,0.5752015709877014,0.5501216053962708,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8849982023239136,0.6391867399215698,0.4497306644916534,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7946596741676331,0.4554892182350158,0.4377615451812744,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6313574910163879,0.2238563746213913,1.0424141883850098,284.9058532714844,284.95001220703125,302.19561767578125,295.90313720703125,298.89361572265625,297.2521667480469,284.90679931640625,1.0,0.6816655397415161,0.4375919103622436,0.4375919103622436,1.0,1.0,-3.3521695137023926,1.109403371810913,2.2427661418914795,0.3496693968772888,0.8622691631317139,0.8622691631317139,0.0,277.53717041015625,257.0,71200.9375,0.0,3733.897216796875,1.0,278.1573791503906,282.892333984375,298.9173889160156,303.6183776855469,293.1499938964844,293.1499938964844,278.45001220703125,38612.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830468654632568,1.0,0.0,0.0,3.593463182449341,3.59348726272583,8.616278250883624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11206.0009765625,0.0,1490.419189453125,1895.4371337890625,0.0,3245.127685546875,0.8950110077857971,1.0,0.0,3.0,1.0,0.0
17768580,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7286777496337891,0.3387022614479065,0.3109559714794159,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8621544241905212,0.5750072002410889,0.5492990612983704,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8945384621620178,0.6437190175056458,0.4523676037788391,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8013777136802673,0.4557182490825653,0.4373713433742523,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6362027525901794,0.2241559326648712,1.041245937347412,284.9947204589844,284.95001220703125,302.1959228515625,295.8942565917969,298.893310546875,297.2593078613281,284.9937438964844,1.0,0.676472008228302,0.4362627863883972,0.4362627863883972,1.0,1.0,-3.3519041538238525,1.105787992477417,2.2461161613464355,0.3470155894756317,0.9438059329986572,0.9438059329986572,0.0,267.4385986328125,245.0,70523.3203125,0.0,3675.5107421875,1.0,278.4419860839844,282.99981689453125,298.8782958984375,303.4547424316406,293.1499938964844,293.1499938964844,278.1499938964844,33777.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766116499900818,1.0,0.0,0.0,3.699099063873291,3.69912338256836,9.130304192694894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12554.6298828125,0.0,1571.6326904296875,1895.4371337890625,0.0,3184.81884765625,0.9147202372550964,1.0,0.0,3.0,1.0,0.0
17768640,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7286777496337891,0.3387022614479065,0.3109559714794159,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8621544241905212,0.5750072002410889,0.5492990612983704,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8945384621620178,0.6437190175056458,0.4523676037788391,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8013777136802673,0.4557182490825653,0.4373713433742523,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6362027525901794,0.2241559326648712,1.041245937347412,284.9947204589844,284.95001220703125,302.1959228515625,295.8942565917969,298.893310546875,297.2593078613281,284.9937438964844,1.0,0.676472008228302,0.4362627863883972,0.4362627863883972,1.0,1.0,-3.3519041538238525,1.105787992477417,2.2461161613464355,0.3470155894756317,0.9438059329986572,0.9438059329986572,0.0,267.4385986328125,245.0,70523.3203125,0.0,3675.5107421875,1.0,278.4419860839844,282.99981689453125,298.8782958984375,303.4547424316406,293.1499938964844,293.1499938964844,278.1499938964844,33777.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766116499900818,1.0,0.0,0.0,3.699099063873291,3.69912338256836,9.130304192694894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12554.6298828125,0.0,1571.6326904296875,1895.4371337890625,0.0,3184.81884765625,0.9147202372550964,1.0,0.0,3.0,1.0,0.0
17768700,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7316496968269348,0.3383932113647461,0.310689240694046,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8659639954566956,0.5744987726211548,0.5488632321357727,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8997299671173096,0.6454324722290039,0.4536236226558685,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8051207065582275,0.4555199444293976,0.4371728897094726,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.6389635801315308,0.2241757959127426,1.0407994985580444,284.8704833984375,284.95001220703125,302.19488525390625,295.88995361328125,298.8896484375,297.2583312988281,284.8697204589844,1.0,0.6736953854560852,0.4355982542037964,0.4355982542037964,1.0,1.0,-3.351801633834839,1.1039693355560305,2.2478322982788086,0.3459259867668152,0.8550760746002197,0.8550760746002197,0.0,262.0837707519531,245.0,71266.40625,0.0,3644.634033203125,1.0,278.1967163085937,282.8608703613281,298.9174499511719,303.6692199707031,293.1499938964844,293.1499938964844,278.1499938964844,38223.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817924857139587,1.0,0.0,0.0,3.6536920070648193,3.653716325759888,8.907527444534935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12099.5810546875,0.0,1553.932861328125,1895.4371337890625,0.0,3233.37646484375,0.9054649472236632,1.0,0.0,3.0,1.0,0.0
17768760,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7343683838844299,0.3380295038223266,0.3101367056369781,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8695485591888428,0.5738883018493652,0.5480671525001526,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9046851396560668,0.6471074223518372,0.4545797705650329,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8085784912109375,0.4552335739135742,0.4366867244243622,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6415650248527527,0.224129319190979,1.0396394729614258,284.9068298339844,284.95001220703125,302.19293212890625,295.8856811523437,298.88531494140625,297.2565612792969,284.90777587890625,1.0,0.6706997752189636,0.4349974989891052,0.4349974989891052,1.0,1.0,-3.3493523597717285,1.101442575454712,2.2479097843170166,0.3445657789707184,0.858919084072113,0.858919084072113,0.0,256.867431640625,233.0,70911.7265625,0.0,3609.005615234375,1.0,278.1576843261719,282.8946838378906,298.8990478515625,303.5804748535156,293.1499938964844,293.1499938964844,278.45001220703125,38642.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826156258583069,1.0,0.0,0.0,3.577412843704224,3.577436685562134,8.53947994983173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11155.5634765625,0.0,1473.2791748046875,1895.4371337890625,0.0,3241.087890625,0.891460120677948,1.0,0.0,3.0,1.0,0.0
17768820,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.741561770439148,0.3382285535335541,0.3096864521503448,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8787693381309509,0.5736954808235168,0.5471968650817871,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9177410006523132,0.6517099738121033,0.4572285711765289,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8169726729393005,0.4555088877677917,0.4362899959087372,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6482451558113098,0.2245126515626907,1.038599729537964,284.9942932128906,284.95001220703125,302.1863098144531,295.8773803710937,298.8831481933594,297.2635803222656,284.9933166503906,1.0,0.664678156375885,0.4337960481643677,0.4337960481643677,1.0,1.0,-3.349215745925904,1.098207950592041,2.2510077953338623,0.3419854044914245,0.9395765066146852,0.9395765066146852,0.0,245.22213745117188,221.0,70255.53125,0.0,3542.135498046875,1.0,278.4418640136719,283.0009460449219,298.861083984375,303.4190673828125,293.1499938964844,293.1499938964844,278.1499938964844,33771.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761199712753296,1.0,0.0,0.0,3.683979988098145,3.684003829956055,9.055820555659012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12495.0390625,0.0,1554.473388671875,1895.4371337890625,0.0,3180.208984375,0.911315619945526,1.0,0.0,3.0,1.0,0.0
17768880,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.741561770439148,0.3382285535335541,0.3096864521503448,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8787693381309509,0.5736954808235168,0.5471968650817871,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9177410006523132,0.6517099738121033,0.4572285711765289,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8169726729393005,0.4555088877677917,0.4362899959087372,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6482451558113098,0.2245126515626907,1.038599729537964,284.9942932128906,284.95001220703125,302.1863098144531,295.8773803710937,298.8831481933594,297.2635803222656,284.9933166503906,1.0,0.664678156375885,0.4337960481643677,0.4337960481643677,1.0,1.0,-3.349215745925904,1.098207950592041,2.2510077953338623,0.3419854044914245,0.9395765066146852,0.9395765066146852,0.0,245.22213745117188,221.0,70255.53125,0.0,3542.135498046875,1.0,278.4418640136719,283.0009460449219,298.861083984375,303.4190673828125,293.1499938964844,293.1499938964844,278.1499938964844,33771.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761199712753296,1.0,0.0,0.0,3.683979988098145,3.684003829956055,9.055820555659012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12495.0390625,0.0,1554.473388671875,1895.4371337890625,0.0,3180.208984375,0.911315619945526,1.0,0.0,3.0,1.0,0.0
17768940,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7489268779754639,0.3376162946224212,0.3088944554328918,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8882713913917542,0.5725733041763306,0.545931339263916,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9316317439079284,0.655146062374115,0.4594527184963226,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8252649903297424,0.4550585746765136,0.4356093108654022,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6552991271018982,0.2245502024888992,1.0371599197387695,284.9082946777344,284.95001220703125,302.1756591796875,295.86932373046875,298.8729553222656,297.2607116699219,284.9090270996094,1.0,0.6584450602531433,0.4325945973396301,0.4325945973396301,1.0,1.0,-3.346873044967652,1.0942014455795288,2.252671718597412,0.3384037911891937,0.856416642665863,0.856416642665863,0.0,233.8579559326172,209.0,70648.71875,0.0,3471.740478515625,1.0,278.1575927734375,282.8976135253906,298.8826904296875,303.54559326171875,293.1499938964844,293.1499938964844,278.45001220703125,38595.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882143497467041,1.0,0.0,0.0,3.56208610534668,3.5621097087860107,8.466465715173399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11109.7724609375,0.0,1456.4969482421875,1895.4371337890625,0.0,3236.665283203125,0.8880636692047119,1.0,0.0,3.0,1.0,0.0
17769000,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7489268779754639,0.3376162946224212,0.3088944554328918,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8882713913917542,0.5725733041763306,0.545931339263916,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9316317439079284,0.655146062374115,0.4594527184963226,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8252649903297424,0.4550585746765136,0.4356093108654022,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6552991271018982,0.2245502024888992,1.0371599197387695,284.9082946777344,284.95001220703125,302.1756591796875,295.86932373046875,298.8729553222656,297.2607116699219,284.9090270996094,1.0,0.6584450602531433,0.4325945973396301,0.4325945973396301,1.0,1.0,-3.346873044967652,1.0942014455795288,2.252671718597412,0.3384037911891937,0.856416642665863,0.856416642665863,0.0,233.8579559326172,209.0,70648.71875,0.0,3471.740478515625,1.0,278.1575927734375,282.8976135253906,298.8826904296875,303.54559326171875,293.1499938964844,293.1499938964844,278.45001220703125,38595.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882143497467041,1.0,0.0,0.0,3.56208610534668,3.5621097087860107,8.466465715173399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11109.7724609375,0.0,1456.4969482421875,1895.4371337890625,0.0,3236.665283203125,0.8880636692047119,1.0,0.0,3.0,1.0,0.0
17769060,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7580447196960449,0.3378516137599945,0.3084714412689209,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.899674117565155,0.5723593235015869,0.5450348258018494,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9476408362388612,0.6597847938537598,0.4621214270591736,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8350515961647034,0.4553501904010772,0.4352209866046905,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6638621091842651,0.224980354309082,1.036289930343628,284.9938659667969,284.95001220703125,302.16064453125,295.86151123046875,298.8683776855469,297.2676086425781,284.992919921875,1.0,0.6521511077880859,0.4314502477645874,0.4314502477645874,1.0,1.0,-3.346973180770874,1.0912878513336182,2.255685329437256,0.3345448970794678,0.9358813166618348,0.9358813166618348,0.0,221.80349731445312,197.0,70008.9453125,0.0,3403.13232421875,1.0,278.4417419433594,283.0025329589844,298.8452453613281,303.3863830566406,293.1499938964844,293.1499938964844,278.1499938964844,33756.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756473660469055,1.0,0.0,0.0,3.669712543487549,3.669736385345459,8.985813337858417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12440.6435546875,0.0,1538.3360595703125,1895.4371337890625,0.0,3175.777099609375,0.9080975651741028,1.0,0.0,3.0,1.0,0.0
17769120,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7580447196960449,0.3378516137599945,0.3084714412689209,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.899674117565155,0.5723593235015869,0.5450348258018494,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9476408362388612,0.6597847938537598,0.4621214270591736,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8350515961647034,0.4553501904010772,0.4352209866046905,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6638621091842651,0.224980354309082,1.036289930343628,284.9938659667969,284.95001220703125,302.16064453125,295.86151123046875,298.8683776855469,297.2676086425781,284.992919921875,1.0,0.6521511077880859,0.4314502477645874,0.4314502477645874,1.0,1.0,-3.346973180770874,1.0912878513336182,2.255685329437256,0.3345448970794678,0.9358813166618348,0.9358813166618348,0.0,221.80349731445312,197.0,70008.9453125,0.0,3403.13232421875,1.0,278.4417419433594,283.0025329589844,298.8452453613281,303.3863830566406,293.1499938964844,293.1499938964844,278.1499938964844,33756.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756473660469055,1.0,0.0,0.0,3.669712543487549,3.669736385345459,8.985813337858417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12440.6435546875,0.0,1538.3360595703125,1895.4371337890625,0.0,3175.777099609375,0.9080975651741028,1.0,0.0,3.0,1.0,0.0
17769180,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.767510175704956,0.3372795879840851,0.3077059686183929,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9117976427078248,0.571227490901947,0.543748140335083,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9629716873168944,0.6632503271102905,0.464358925819397,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8452275991439819,0.4549206793308258,0.4345497190952301,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6729089021682739,0.2250622361898422,1.0350117683410645,284.9092102050781,284.95001220703125,302.14093017578125,295.8539428710937,298.8556213378906,297.2648010253906,284.9098815917969,1.0,0.64574134349823,0.430305927991867,0.430305927991867,1.0,1.0,-3.344857215881348,1.0875487327575684,2.25730848312378,0.3304682374000549,0.8539460301399231,0.8539460301399231,0.0,210.23095703125,185.0,70406.0078125,0.0,3332.2080078125,1.0,278.15771484375,282.900634765625,298.867431640625,303.5136413574219,293.1499938964844,293.1499938964844,278.45001220703125,38566.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817035555839539,1.0,0.0,0.0,3.547775983810425,3.547799587249756,8.398576483159559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.8134765625,0.0,1441.053955078125,1895.4371337890625,0.0,3232.543701171875,0.8848739862442017,1.0,0.0,3.0,1.0,0.0
17769240,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.767510175704956,0.3372795879840851,0.3077059686183929,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9117976427078248,0.571227490901947,0.543748140335083,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9629716873168944,0.6632503271102905,0.464358925819397,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8452275991439819,0.4549206793308258,0.4345497190952301,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6729089021682739,0.2250622361898422,1.0350117683410645,284.9092102050781,284.95001220703125,302.14093017578125,295.8539428710937,298.8556213378906,297.2648010253906,284.9098815917969,1.0,0.64574134349823,0.430305927991867,0.430305927991867,1.0,1.0,-3.344857215881348,1.0875487327575684,2.25730848312378,0.3304682374000549,0.8539460301399231,0.8539460301399231,0.0,210.23095703125,185.0,70406.0078125,0.0,3332.2080078125,1.0,278.15771484375,282.900634765625,298.867431640625,303.5136413574219,293.1499938964844,293.1499938964844,278.45001220703125,38566.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817035555839539,1.0,0.0,0.0,3.547775983810425,3.547799587249756,8.398576483159559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.8134765625,0.0,1441.053955078125,1895.4371337890625,0.0,3232.543701171875,0.8848739862442017,1.0,0.0,3.0,1.0,0.0
