time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769300,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7728792428970337,0.3373746871948242,0.3073743283748626,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.919002652168274,0.5710591673851013,0.5431309938430786,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9708243608474731,0.6655440330505371,0.4655591547489166,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8509604930877686,0.4550241529941559,0.4342291951179504,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.6779564619064331,0.2252566069364547,1.0343104600906372,285.01434326171875,284.95001220703125,302.1291809082031,295.8502197265625,298.8516540527344,297.267822265625,285.01446533203125,1.0,0.6424795389175415,0.4297337532043457,0.4297337532043457,1.0,1.0,-3.343924045562744,1.085723638534546,2.2582004070281982,0.3284275531768799,0.9283986687660216,0.9283986687660216,0.0,204.30018615722656,185.0,69652.625,0.0,3296.24658203125,1.0,278.39923095703125,283.02069091796875,298.8212280273437,303.2951965332031,293.1499938964844,293.1499938964844,278.45001220703125,34047.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764224052429199,1.0,0.0,0.0,3.5992414951324463,3.599264621734619,8.644009881209058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11455.1435546875,0.0,1463.02099609375,1895.4371337890625,0.0,3183.044189453125,0.8941035270690918,1.0,0.0,3.0,1.0,0.0
17769360,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7792270183563232,0.33753302693367,0.3072969615459442,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9275367259979248,0.5709826946258545,0.5428209900856018,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9791755080223083,0.667857825756073,0.4670156836509704,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8576903343200684,0.4552166163921356,0.4341627359390259,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6838468909263611,0.2255284935235977,1.034285068511963,284.9927978515625,284.95001220703125,302.1161499023437,295.8465576171875,298.8477783203125,297.2714233398437,284.9913635253906,1.0,0.639317512512207,0.4291741549968719,0.4291741549968719,1.0,1.0,-3.345097303390503,1.0846898555755615,2.2604074478149414,0.3268426954746246,0.93205988407135,0.93205988407135,0.0,198.07958984375,173.0,69788.6171875,0.0,3263.3994140625,1.0,278.4424133300781,283.0035400390625,298.8296813964844,303.3556823730469,293.1499938964844,293.1499938964844,278.1499938964844,33664.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751734495162964,1.0,0.0,0.0,3.6582937240600586,3.6583175659179688,8.929979458116577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.103515625,0.0,1524.899169921875,1895.4371337890625,0.0,3171.3330078125,0.9052344560623168,1.0,0.0,3.0,1.0,0.0
17769420,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7915145754814148,0.3369699716567993,0.3065420091152191,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.944038987159729,0.5698112845420837,0.5414991974830627,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9936206340789796,0.6712082624435425,0.4691841304302215,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8710811734199524,0.4547827243804931,0.4334889948368072,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6954120993614197,0.2256418019533157,1.0331461429595947,284.9098205566406,284.95001220703125,302.0859680175781,295.8393249511719,298.8312683105469,297.2679748535156,284.9104309082031,1.0,0.6327944397926331,0.4280549883842468,0.4280549883842468,1.0,1.0,-3.343034505844116,1.080983281135559,2.2620513439178467,0.3233614563941955,0.8512967824935913,0.8512967824935913,0.0,186.46804809570312,161.0,70169.84375,0.0,3192.498779296875,1.0,278.1578369140625,282.90411376953125,298.8529052734375,303.483154296875,293.1499938964844,293.1499938964844,278.45001220703125,38560.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812891840934753,1.0,0.0,0.0,3.533400297164917,3.533423662185669,8.330651439791836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11027.1435546875,0.0,1425.818115234375,1895.4371337890625,0.0,3228.6611328125,0.881685197353363,1.0,0.0,3.0,1.0,0.0
17769480,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7915145754814148,0.3369699716567993,0.3065420091152191,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.944038987159729,0.5698112845420837,0.5414991974830627,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9936206340789796,0.6712082624435425,0.4691841304302215,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8710811734199524,0.4547827243804931,0.4334889948368072,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6954120993614197,0.2256418019533157,1.0331461429595947,284.9098205566406,284.95001220703125,302.0859680175781,295.8393249511719,298.8312683105469,297.2679748535156,284.9104309082031,1.0,0.6327944397926331,0.4280549883842468,0.4280549883842468,1.0,1.0,-3.343034505844116,1.080983281135559,2.2620513439178467,0.3233614563941955,0.8512967824935913,0.8512967824935913,0.0,186.46804809570312,161.0,70169.84375,0.0,3192.498779296875,1.0,278.1578369140625,282.90411376953125,298.8529052734375,303.483154296875,293.1499938964844,293.1499938964844,278.45001220703125,38560.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812891840934753,1.0,0.0,0.0,3.533400297164917,3.533423662185669,8.330651439791836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11027.1435546875,0.0,1425.818115234375,1895.4371337890625,0.0,3228.6611328125,0.881685197353363,1.0,0.0,3.0,1.0,0.0
17769540,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7983303666114807,0.3370694816112518,0.3062193095684051,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9527833461761476,0.5696153044700623,0.5408595204353333,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9990000128746032,0.6735860705375671,0.4688835442066192,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8785653114318848,0.4548860192298889,0.4331727027893066,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7017244100570679,0.2258561551570892,1.0325626134872437,285.0135803222656,284.95001220703125,302.0679931640625,295.8356018066406,298.8250732421875,297.2708740234375,285.0126342773437,1.0,0.62926185131073,0.4274730384349823,0.4274730384349823,1.0,1.0,-3.3405115604400635,1.07851243019104,2.2619991302490234,0.3215062022209167,0.9257110357284546,0.9257110357284546,0.0,180.5889434814453,161.0,69422.5859375,0.0,3153.278076171875,1.0,278.4024353027344,283.0225830078125,298.80633544921875,303.2673034667969,293.1499938964844,293.1499938964844,278.45001220703125,33887.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758573532104492,1.0,0.0,0.0,3.589817523956299,3.589840650558472,8.598804015491623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11423.638671875,0.0,1451.694580078125,1895.4371337890625,0.0,3177.74609375,0.8917138576507568,1.0,0.0,3.0,1.0,0.0
17769600,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8064019680023193,0.3371798098087311,0.3061164021492004,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9626378417015076,0.5694799423217773,0.5405147671699524,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9990000128746032,0.6765617728233337,0.4555502235889435,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8874541521072388,0.4550281465053558,0.4330760240554809,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7090780138969421,0.2261041700839996,1.032459020614624,284.983642578125,284.95001220703125,302.04998779296875,295.83221435546875,298.8218688964844,297.2777404785156,284.983642578125,1.0,0.6260485649108887,0.4269358217716217,0.4269358217716217,1.0,1.0,-3.3412423133850098,1.0775455236434937,2.2636966705322266,0.317462682723999,0.9212014079093932,0.9212014079093932,0.0,174.22337341308594,164.0,69455.546875,0.0,3102.2490234375,1.0,278.4415283203125,283.0025939941406,298.8153686523437,303.32037353515625,293.1499938964844,293.1499938964844,278.1499938964844,34008.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747172951698303,1.0,0.0,0.0,3.637032270431519,3.6370558738708496,8.826481234791572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12309.556640625,0.0,1503.9415283203125,1895.4371337890625,0.0,3167.055908203125,0.90080463886261,1.0,0.0,3.0,1.0,0.0
17769660,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8080223202705383,0.3365506529808044,0.3056607842445373,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9644486904144288,0.5681954622268677,0.5394656658172607,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.6839115023612976,0.4521679282188415,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8894580006599426,0.4544991254806518,0.4326994121074676,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7110338807106018,0.2261971682310104,1.033050298690796,284.9078063964844,284.95001220703125,302.0102844238281,295.82586669921875,298.8133850097656,297.2919616699219,284.9086303710937,1.0,0.6218739748001099,0.4258977472782135,0.4258977472782135,1.0,1.0,-3.318007469177246,1.0661228895187378,2.2518844604492188,0.3140015006065368,0.8410546779632568,0.8410546779632568,0.0,171.8613739013672,167.0,69481.65625,0.0,3054.23046875,1.0,278.1597900390625,282.9131164550781,298.8348083496094,303.4227294921875,293.1499938964844,293.1499938964844,278.45001220703125,38892.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797090649604797,1.0,0.0,0.0,3.493258476257324,3.493281602859497,8.14244344837789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10919.3525390625,0.0,1386.3883056640625,1895.4371337890625,0.0,3213.853759765625,0.8730217218399048,1.0,0.0,3.0,1.0,0.0
17769720,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8080223202705383,0.3365506529808044,0.3056607842445373,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9644486904144288,0.5681954622268677,0.5394656658172607,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.6839115023612976,0.4521679282188415,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8894580006599426,0.4544991254806518,0.4326994121074676,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7110338807106018,0.2261971682310104,1.033050298690796,284.9078063964844,284.95001220703125,302.0102844238281,295.82586669921875,298.8133850097656,297.2919616699219,284.9086303710937,1.0,0.6218739748001099,0.4258977472782135,0.4258977472782135,1.0,1.0,-3.318007469177246,1.0661228895187378,2.2518844604492188,0.3140015006065368,0.8410546779632568,0.8410546779632568,0.0,171.8613739013672,167.0,69481.65625,0.0,3054.23046875,1.0,278.1597900390625,282.9131164550781,298.8348083496094,303.4227294921875,293.1499938964844,293.1499938964844,278.45001220703125,38892.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797090649604797,1.0,0.0,0.0,3.493258476257324,3.493281602859497,8.14244344837789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10919.3525390625,0.0,1386.3883056640625,1895.4371337890625,0.0,3213.853759765625,0.8730217218399048,1.0,0.0,3.0,1.0,0.0
17769780,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8103036880493164,0.3367402255535126,0.3056173920631408,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9668843746185304,0.567810595035553,0.5388473868370056,297.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9990000128746032,0.6916874647140503,0.4482723474502563,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8920753598213196,0.4546997845172882,0.4326616823673248,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7134456634521484,0.2267086207866668,1.0345525741577148,284.9884033203125,284.95001220703125,301.9691162109375,295.82086181640625,298.809326171875,297.31158447265625,284.9877319335937,1.0,0.6204869747161865,0.4248596727848053,0.4248596727848053,1.0,1.0,-3.314277172088623,1.062018871307373,2.25225830078125,0.3105526566505432,0.9148106575012208,0.9148106575012208,0.0,169.9691619873047,170.0,68850.796875,0.0,3035.426025390625,1.0,278.44122314453125,283.014404296875,298.80145263671875,303.26519775390625,293.1499938964844,293.1499938964844,278.1499938964844,33913.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726033568382263,1.0,0.0,0.0,3.5987658500671387,3.5987889766693115,8.641725912639231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12197.78125,0.0,1461.521484375,1895.4371337890625,0.0,3147.230224609375,0.8922827243804932,1.0,0.0,3.0,1.0,0.0
17769840,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8103036880493164,0.3367402255535126,0.3056173920631408,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9668843746185304,0.567810595035553,0.5388473868370056,297.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9990000128746032,0.6916874647140503,0.4482723474502563,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8920753598213196,0.4546997845172882,0.4326616823673248,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7134456634521484,0.2267086207866668,1.0345525741577148,284.9884033203125,284.95001220703125,301.9691162109375,295.82086181640625,298.809326171875,297.31158447265625,284.9877319335937,1.0,0.6204869747161865,0.4248596727848053,0.4248596727848053,1.0,1.0,-3.314277172088623,1.062018871307373,2.25225830078125,0.3105526566505432,0.9148106575012208,0.9148106575012208,0.0,169.9691619873047,170.0,68850.796875,0.0,3035.426025390625,1.0,278.44122314453125,283.014404296875,298.80145263671875,303.26519775390625,293.1499938964844,293.1499938964844,278.1499938964844,33913.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726033568382263,1.0,0.0,0.0,3.5987658500671387,3.5987889766693115,8.641725912639231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12197.78125,0.0,1461.521484375,1895.4371337890625,0.0,3147.230224609375,0.8922827243804932,1.0,0.0,3.0,1.0,0.0
17769900,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.810539186000824,0.3364514112472534,0.3055527508258819,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.967037796974182,0.5672094821929932,0.5385132431983948,297.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9990000128746032,0.694865882396698,0.4477808773517608,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8923925757408142,0.4544753432273865,0.4326352179050445,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7139105200767517,0.2268127202987671,1.0354578495025637,284.87408447265625,284.95001220703125,301.947998046875,295.8187866210937,298.8031921386719,297.3154602050781,284.8749694824219,1.0,0.6204039454460144,0.4243406355381012,0.4243406355381012,1.0,1.0,-3.314264297485352,1.0606337785720823,2.2536303997039795,0.3091648817062378,0.8318085670471191,0.8318085670471191,0.0,169.75210571289062,170.0,69490.2890625,0.0,3034.178955078125,1.0,278.1996765136719,282.8879089355469,298.8439636230469,303.4755554199219,293.1499938964844,293.1499938964844,278.1499938964844,38764.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776170015335083,1.0,0.0,0.0,3.5420870780944824,3.542110681533813,8.371663966499909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11753.3203125,0.0,1436.4617919921875,1895.4371337890625,0.0,3194.244140625,0.8808867335319519,1.0,0.0,3.0,1.0,0.0
17769960,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8098573684692383,0.3361413478851318,0.3052429556846618,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9661553502082824,0.5665536522865295,0.5378730297088623,297.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9990000128746032,0.6977766156196594,0.4484735429286957,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8917236328125,0.4541951417922973,0.432358831167221,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7136061787605286,0.2268577367067337,1.035720944404602,284.9153747558594,284.95001220703125,301.926513671875,295.8170166015625,298.7958984375,297.31719970703125,284.91583251953125,1.0,0.6205485463142395,0.4239285588264465,0.4239285588264465,1.0,1.0,-3.3139376640319824,1.0594009160995483,2.2545366287231445,0.3079793155193329,0.8419293165206909,0.8419293165206909,0.0,170.0406494140625,173.0,69261.546875,0.0,3035.110107421875,1.0,278.1585388183594,282.9234619140625,298.82879638671875,303.3955078125,293.1499938964844,293.1499938964844,278.45001220703125,38433.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783013224601746,1.0,0.0,0.0,3.474443197250366,3.474465847015381,8.054965974224615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10884.869140625,0.0,1363.8138427734375,1895.4371337890625,0.0,3200.6591796875,0.8686056137084961,1.0,0.0,3.0,1.0,0.0
17770020,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8088315725326538,0.3362602591514587,0.3052384257316589,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9645711183547974,0.5661115050315857,0.5373052954673767,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9990000128746032,0.7041167616844177,0.4501884877681732,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8905669450759888,0.4543426036834717,0.4323733747005462,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7131080627441406,0.2273124158382415,1.0374928712844849,284.9928894042969,284.95001220703125,301.8824768066406,295.8141784667969,298.7854919433594,297.3267517089844,284.9921264648437,1.0,0.6215645670890808,0.4231044054031372,0.4231044054031372,1.0,1.0,-3.317453622817993,1.058484435081482,2.2589690685272217,0.3061787188053131,0.9172685742378236,0.9172685742378236,0.0,170.94285583496094,176.0,68796.6171875,0.0,3047.88916015625,1.0,278.4410705566406,283.0202941894531,298.7980651855469,303.2548522949219,293.1499938964844,293.1499938964844,278.1499938964844,33602.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718474507331848,1.0,0.0,0.0,3.5914132595062256,3.5914363861083984,8.606450592196779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.6396484375,0.0,1451.306396484375,1895.4371337890625,0.0,3140.14013671875,0.8903952240943909,1.0,0.0,3.0,1.0,0.0
17770080,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8088315725326538,0.3362602591514587,0.3052384257316589,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9645711183547974,0.5661115050315857,0.5373052954673767,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9990000128746032,0.7041167616844177,0.4501884877681732,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8905669450759888,0.4543426036834717,0.4323733747005462,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7131080627441406,0.2273124158382415,1.0374928712844849,284.9928894042969,284.95001220703125,301.8824768066406,295.8141784667969,298.7854919433594,297.3267517089844,284.9921264648437,1.0,0.6215645670890808,0.4231044054031372,0.4231044054031372,1.0,1.0,-3.317453622817993,1.058484435081482,2.2589690685272217,0.3061787188053131,0.9172685742378236,0.9172685742378236,0.0,170.94285583496094,176.0,68796.6171875,0.0,3047.88916015625,1.0,278.4410705566406,283.0202941894531,298.7980651855469,303.2548522949219,293.1499938964844,293.1499938964844,278.1499938964844,33602.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718474507331848,1.0,0.0,0.0,3.5914132595062256,3.5914363861083984,8.606450592196779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.6396484375,0.0,1451.306396484375,1895.4371337890625,0.0,3140.14013671875,0.8903952240943909,1.0,0.0,3.0,1.0,0.0
17770140,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8061295747756958,0.3355657160282135,0.3048405647277832,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9611158967018129,0.5647976994514465,0.5363321304321289,297.5546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9990000128746032,0.7088829278945923,0.4541033208370209,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8877123594284058,0.4537643492221832,0.432067334651947,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7112873792648315,0.2273646146059036,1.0385640859603882,284.91558837890625,284.95001220703125,301.83709716796875,295.812255859375,298.76483154296875,297.32183837890625,284.9154052734375,1.0,0.6231492161750793,0.4222802221775055,0.4222802221775055,1.0,1.0,-3.3214352130889893,1.0577208995819092,2.26371431350708,0.3045357465744018,0.8432591557502747,0.8432591557502747,0.0,172.85162353515625,179.0,69326.6328125,0.0,3067.4091796875,1.0,278.1588134765625,282.9236145019531,298.8265991210937,303.39569091796875,293.1499938964844,293.1499938964844,278.45001220703125,38128.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781313300132751,1.0,0.0,0.0,3.478280067443848,3.4783027172088623,8.072766490840877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.24609375,0.0,1365.5616455078125,1895.4371337890625,0.0,3199.065673828125,0.8690669536590576,1.0,0.0,3.0,1.0,0.0
17770200,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8061295747756958,0.3355657160282135,0.3048405647277832,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9611158967018129,0.5647976994514465,0.5363321304321289,297.5546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9990000128746032,0.7088829278945923,0.4541033208370209,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8877123594284058,0.4537643492221832,0.432067334651947,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7112873792648315,0.2273646146059036,1.0385640859603882,284.91558837890625,284.95001220703125,301.83709716796875,295.812255859375,298.76483154296875,297.32183837890625,284.9154052734375,1.0,0.6231492161750793,0.4222802221775055,0.4222802221775055,1.0,1.0,-3.3214352130889893,1.0577208995819092,2.26371431350708,0.3045357465744018,0.8432591557502747,0.8432591557502747,0.0,172.85162353515625,179.0,69326.6328125,0.0,3067.4091796875,1.0,278.1588134765625,282.9236145019531,298.8265991210937,303.39569091796875,293.1499938964844,293.1499938964844,278.45001220703125,38128.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781313300132751,1.0,0.0,0.0,3.478280067443848,3.4783027172088623,8.072766490840877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.24609375,0.0,1365.5616455078125,1895.4371337890625,0.0,3199.065673828125,0.8690669536590576,1.0,0.0,3.0,1.0,0.0
17770260,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8036009073257446,0.3355917036533355,0.3047935366630554,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9577181935310364,0.5642959475517273,0.5357592701911926,297.5562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.7141711711883545,0.4582268297672272,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8849632740020752,0.4538394510746002,0.4320564866065979,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7094470858573914,0.2277184575796127,1.0400859117507937,284.9933776855469,284.95001220703125,301.7903747558594,295.81103515625,298.748779296875,297.3251953125,284.9925842285156,1.0,0.6251145005226135,0.4212125241756439,0.4212125241756439,1.0,1.0,-3.327460765838623,1.0570584535598757,2.270402431488037,0.3024568259716034,0.9190805554389954,0.9190805554389954,0.0,174.95375061035156,182.0,68871.953125,0.0,3092.571533203125,1.0,278.44110107421875,283.0212097167969,298.79644775390625,303.2576599121094,293.1499938964844,293.1499938964844,278.1499938964844,33531.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720000386238098,1.0,0.0,0.0,3.5947508811950684,3.594774007797241,8.622454288342851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12199.4111328125,0.0,1454.3763427734375,1895.4371337890625,0.0,3141.5712890625,0.8910797834396362,1.0,0.0,3.0,1.0,0.0
17770320,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8036009073257446,0.3355917036533355,0.3047935366630554,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9577181935310364,0.5642959475517273,0.5357592701911926,297.5562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.7141711711883545,0.4582268297672272,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8849632740020752,0.4538394510746002,0.4320564866065979,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7094470858573914,0.2277184575796127,1.0400859117507937,284.9933776855469,284.95001220703125,301.7903747558594,295.81103515625,298.748779296875,297.3251953125,284.9925842285156,1.0,0.6251145005226135,0.4212125241756439,0.4212125241756439,1.0,1.0,-3.327460765838623,1.0570584535598757,2.270402431488037,0.3024568259716034,0.9190805554389954,0.9190805554389954,0.0,174.95375061035156,182.0,68871.953125,0.0,3092.571533203125,1.0,278.44110107421875,283.0212097167969,298.79644775390625,303.2576599121094,293.1499938964844,293.1499938964844,278.1499938964844,33531.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720000386238098,1.0,0.0,0.0,3.5947508811950684,3.594774007797241,8.622454288342851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12199.4111328125,0.0,1454.3763427734375,1895.4371337890625,0.0,3141.5712890625,0.8910797834396362,1.0,0.0,3.0,1.0,0.0
17770380,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7999632358551025,0.3348177373409271,0.3043498396873474,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9530372023582458,0.5629203915596008,0.5347564220428467,297.5441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9990000128746032,0.7180982232093811,0.4636600017547607,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8811753988265991,0.4531986117362976,0.4317188560962677,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7067157030105591,0.2276800870895385,1.040875792503357,284.9149475097656,284.95001220703125,301.7423095703125,295.8103942871094,298.7234802246094,297.31573486328125,284.914794921875,1.0,0.6272749900817871,0.4201448559761047,0.4201448559761047,1.0,1.0,-3.3328025341033936,1.0561054944992063,2.276696920394897,0.3003405332565307,0.8441581130027771,0.8441581130027771,0.0,177.64340209960938,185.0,69414.1953125,0.0,3119.644775390625,1.0,278.1587829589844,282.9234313964844,298.8254699707031,303.4001770019531,293.1499938964844,293.1499938964844,278.45001220703125,38118.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784152865409851,1.0,0.0,0.0,3.48272442817688,3.4827473163604736,8.093409746834368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10908.9853515625,0.0,1370.034912109375,1895.4371337890625,0.0,3201.7275390625,0.8700352311134338,1.0,0.0,3.0,1.0,0.0
17770440,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7999632358551025,0.3348177373409271,0.3043498396873474,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9530372023582458,0.5629203915596008,0.5347564220428467,297.5441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9990000128746032,0.7180982232093811,0.4636600017547607,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8811753988265991,0.4531986117362976,0.4317188560962677,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7067157030105591,0.2276800870895385,1.040875792503357,284.9149475097656,284.95001220703125,301.7423095703125,295.8103942871094,298.7234802246094,297.31573486328125,284.914794921875,1.0,0.6272749900817871,0.4201448559761047,0.4201448559761047,1.0,1.0,-3.3328025341033936,1.0561054944992063,2.276696920394897,0.3003405332565307,0.8441581130027771,0.8441581130027771,0.0,177.64340209960938,185.0,69414.1953125,0.0,3119.644775390625,1.0,278.1587829589844,282.9234313964844,298.8254699707031,303.4001770019531,293.1499938964844,293.1499938964844,278.45001220703125,38118.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784152865409851,1.0,0.0,0.0,3.48272442817688,3.4827473163604736,8.093409746834368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10908.9853515625,0.0,1370.034912109375,1895.4371337890625,0.0,3201.7275390625,0.8700352311134338,1.0,0.0,3.0,1.0,0.0
17770500,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7982084155082703,0.3347806334495544,0.3041879534721374,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9507058262825012,0.5626116394996643,0.5343106389045715,297.54217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9990000128746032,0.7203954458236694,0.4663900136947632,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8793174028396606,0.4531751871109009,0.4315760135650635,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7053335905075073,0.2277917265892028,1.041193962097168,285.01690673828125,284.95001220703125,301.7178039550781,295.8102722167969,298.7138671875,297.3155822753906,285.0167236328125,1.0,0.628383994102478,0.4196110069751739,0.4196110069751739,1.0,1.0,-3.335562467575073,1.0556591749191284,2.279903173446656,0.2992358803749084,0.9176848530769348,0.9176848530769348,0.0,179.0060577392578,185.0,68765.6484375,0.0,3133.515380859375,1.0,278.3977355957031,283.0399780273437,298.78302001953125,303.19342041015625,293.1499938964844,293.1499938964844,278.45001220703125,33711.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733348846435547,1.0,0.0,0.0,3.5380449295043945,3.53806734085083,8.352567419933621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11294.06640625,0.0,1395.5491943359375,1895.4371337890625,0.0,3154.09130859375,0.8802111148834229,1.0,0.0,3.0,1.0,0.0
17770560,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7969018220901489,0.3347825109958648,0.3042554259300232,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9488449692726136,0.5623652935028076,0.5341428518295288,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9990000128746032,0.7227470278739929,0.4687260389328003,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8778918981552124,0.45322385430336,0.4316712021827698,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7043148279190063,0.2279611080884933,1.0421254634857178,284.99285888671875,284.95001220703125,301.6929931640625,295.8102111816406,298.70477294921875,297.3162536621094,284.99151611328125,1.0,0.6295760273933411,0.4190729558467865,0.4190729558467865,1.0,1.0,-3.339484691619873,1.055614709854126,2.283869981765747,0.2982973158359527,0.919968843460083,0.919968843460083,0.0,180.24713134765625,188.0,68969.78125,0.0,3149.29345703125,1.0,278.4418640136719,283.0207214355469,298.795166015625,303.26239013671875,293.1499938964844,293.1499938964844,278.1499938964844,33441.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722673654556274,1.0,0.0,0.0,3.601250648498535,3.601273775100708,8.653663030600001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12220.8798828125,0.0,1460.7154541015625,1895.4371337890625,0.0,3144.078857421875,0.8922408819198608,1.0,0.0,3.0,1.0,0.0
17770620,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7930301427841187,0.3339520692825317,0.3037812113761902,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9436874389648438,0.5609385967254639,0.5331141352653503,297.52520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9990000128746032,0.7261199951171875,0.4746828377246856,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8738978505134583,0.4525360465049743,0.4313093423843384,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7013181447982788,0.2278619706630706,1.0427078008651731,284.91510009765625,284.95001220703125,301.6424255371094,295.810302734375,298.6775207519531,297.304931640625,284.9154968261719,1.0,0.6319229006767273,0.4179968237876892,0.4179968237876892,1.0,1.0,-3.345109939575196,1.0547083616256714,2.290401697158813,0.2961770296096802,0.8451981544494629,0.8451981544494629,0.0,183.2503662109375,191.0,69489.3046875,0.0,3178.96826171875,1.0,278.15826416015625,282.9247131347656,298.8257751464844,303.4056701660156,293.1499938964844,293.1499938964844,278.45001220703125,38235.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787620067596436,1.0,0.0,0.0,3.484717845916748,3.484740734100342,8.102677497845434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10918.3525390625,0.0,1372.9073486328125,1895.4371337890625,0.0,3204.9775390625,0.8706685304641724,1.0,0.0,3.0,1.0,0.0
17770680,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7930301427841187,0.3339520692825317,0.3037812113761902,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9436874389648438,0.5609385967254639,0.5331141352653503,297.52520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9990000128746032,0.7261199951171875,0.4746828377246856,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8738978505134583,0.4525360465049743,0.4313093423843384,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7013181447982788,0.2278619706630706,1.0427078008651731,284.91510009765625,284.95001220703125,301.6424255371094,295.810302734375,298.6775207519531,297.304931640625,284.9154968261719,1.0,0.6319229006767273,0.4179968237876892,0.4179968237876892,1.0,1.0,-3.345109939575196,1.0547083616256714,2.290401697158813,0.2961770296096802,0.8451981544494629,0.8451981544494629,0.0,183.2503662109375,191.0,69489.3046875,0.0,3178.96826171875,1.0,278.15826416015625,282.9247131347656,298.8257751464844,303.4056701660156,293.1499938964844,293.1499938964844,278.45001220703125,38235.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787620067596436,1.0,0.0,0.0,3.484717845916748,3.484740734100342,8.102677497845434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10918.3525390625,0.0,1372.9073486328125,1895.4371337890625,0.0,3204.9775390625,0.8706685304641724,1.0,0.0,3.0,1.0,0.0
17770740,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7909286022186279,0.3339088857173919,0.3036043643951416,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9407858848571776,0.5605760216712952,0.5326047539710999,297.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9990000128746032,0.7286437749862671,0.4780885279178619,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8716906905174255,0.4525146484375,0.4311577975749969,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.6996292471885681,0.2279848158359527,1.0430642366409302,285.0130310058594,284.95001220703125,301.61151123046875,295.8104553222656,298.6654052734375,297.3044738769531,285.0107116699219,1.0,0.6333276629447937,0.4173511266708374,0.4173511266708374,1.0,1.0,-3.348623037338257,1.054211139678955,2.2944118976593018,0.294846773147583,0.9204551577568054,0.9204551577568054,0.0,184.9921112060547,191.0,68919.5625,0.0,3196.789306640625,1.0,278.4133605957031,283.0365905761719,298.782958984375,303.21246337890625,293.1499938964844,293.1499938964844,278.45001220703125,33239.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730766177177429,1.0,0.0,0.0,3.5633912086486816,3.5634138584136963,8.472669605907868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11363.2041015625,0.0,1418.7633056640625,1895.4371337890625,0.0,3151.668701171875,0.8846299648284912,1.0,0.0,3.0,1.0,0.0
17770800,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7898614406585693,0.3338705599308014,0.3036516308784485,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9392210245132446,0.5603381395339966,0.5324657559394836,297.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9990000128746032,0.730323314666748,0.4800482392311096,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8705417513847351,0.4525197148323059,0.4312305450439453,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6987819075584412,0.228094607591629,1.0437670946121216,284.9932556152344,284.95001220703125,301.5906677246094,295.810546875,298.6573181152344,297.30426025390625,284.992431640625,1.0,0.6343143582344055,0.4169206917285919,0.4169206917285919,1.0,1.0,-3.351802110671997,1.054174304008484,2.297627687454224,0.2940958142280578,0.9210267663002014,0.9210267663002014,0.0,186.0516967773437,194.0,69044.578125,0.0,3209.98486328125,1.0,278.441162109375,283.0224914550781,298.7961120605469,303.268310546875,293.1499938964844,293.1499938964844,278.1499938964844,33540.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726288676261902,1.0,0.0,0.0,3.602760076522827,3.602783203125,8.660919093017583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12231.626953125,0.0,1463.07666015625,1895.4371337890625,0.0,3147.469482421875,0.8928937315940857,1.0,0.0,3.0,1.0,0.0
17770860,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7859928607940674,0.3330026566982269,0.3031394481658935,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9339311122894288,0.558874785900116,0.5313970446586609,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9990000128746032,0.7332751154899597,0.4861518442630768,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8665969967842102,0.4517951607704162,0.4308308064937591,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.6957477927207947,0.227955013513565,1.0441672801971436,284.9141845703125,284.95001220703125,301.5376892089844,295.8108215332031,298.6289978027344,297.2923278808594,284.91412353515625,1.0,0.6366910338401794,0.4158412516117096,0.4158412516117096,1.0,1.0,-3.357245683670044,1.0531617403030396,2.304084062576294,0.291914701461792,0.8453521728515625,0.8453521728515625,0.0,189.1842803955078,197.0,69586.4296875,0.0,3240.191650390625,1.0,278.15869140625,282.9242858886719,298.82586669921875,303.41192626953125,293.1499938964844,293.1499938964844,278.45001220703125,38144.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790403604507446,1.0,0.0,0.0,3.49057936668396,3.4906022548675537,8.129958359859302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10935.208984375,0.0,1378.276611328125,1895.4371337890625,0.0,3207.58642578125,0.8717846870422363,1.0,0.0,3.0,1.0,0.0
17770920,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7859928607940674,0.3330026566982269,0.3031394481658935,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9339311122894288,0.558874785900116,0.5313970446586609,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9990000128746032,0.7332751154899597,0.4861518442630768,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8665969967842102,0.4517951607704162,0.4308308064937591,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.6957477927207947,0.227955013513565,1.0441672801971436,284.9141845703125,284.95001220703125,301.5376892089844,295.8108215332031,298.6289978027344,297.2923278808594,284.91412353515625,1.0,0.6366910338401794,0.4158412516117096,0.4158412516117096,1.0,1.0,-3.357245683670044,1.0531617403030396,2.304084062576294,0.291914701461792,0.8453521728515625,0.8453521728515625,0.0,189.1842803955078,197.0,69586.4296875,0.0,3240.191650390625,1.0,278.15869140625,282.9242858886719,298.82586669921875,303.41192626953125,293.1499938964844,293.1499938964844,278.45001220703125,38144.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790403604507446,1.0,0.0,0.0,3.49057936668396,3.4906022548675537,8.129958359859302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10935.208984375,0.0,1378.276611328125,1895.4371337890625,0.0,3207.58642578125,0.8717846870422363,1.0,0.0,3.0,1.0,0.0
17770980,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7828834056854248,0.3328833281993866,0.3029814064502716,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9294599890708924,0.5582339763641357,0.5307177901268005,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.7371118068695068,0.4915608465671539,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.863339900970459,0.4517402052879333,0.4307220876216888,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6932311058044434,0.2281530052423477,1.0450869798660278,284.9931640625,284.95001220703125,301.48358154296875,295.8109436035156,298.6078186035156,297.2911376953125,284.9923400878906,1.0,0.6390776038169861,0.4147618114948272,0.4147618114948272,1.0,1.0,-3.363715171813965,1.0525048971176147,2.31121039390564,0.2897666692733764,0.9214972853660583,0.9214972853660583,0.0,192.05862426757807,200.0,69114.15625,0.0,3271.34375,1.0,278.4411926269531,283.023681640625,298.7964782714844,303.2734680175781,293.1499938964844,293.1499938964844,278.1499938964844,33559.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729283809661865,1.0,0.0,0.0,3.605522632598877,3.605545997619629,8.674206810610485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12244.8798828125,0.0,1466.2091064453125,1895.4371337890625,0.0,3150.2783203125,0.8935240507125854,1.0,0.0,3.0,1.0,0.0
17771040,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7828834056854248,0.3328833281993866,0.3029814064502716,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9294599890708924,0.5582339763641357,0.5307177901268005,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.7371118068695068,0.4915608465671539,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.863339900970459,0.4517402052879333,0.4307220876216888,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6932311058044434,0.2281530052423477,1.0450869798660278,284.9931640625,284.95001220703125,301.48358154296875,295.8109436035156,298.6078186035156,297.2911376953125,284.9923400878906,1.0,0.6390776038169861,0.4147618114948272,0.4147618114948272,1.0,1.0,-3.363715171813965,1.0525048971176147,2.31121039390564,0.2897666692733764,0.9214972853660583,0.9214972853660583,0.0,192.05862426757807,200.0,69114.15625,0.0,3271.34375,1.0,278.4411926269531,283.023681640625,298.7964782714844,303.2734680175781,293.1499938964844,293.1499938964844,278.1499938964844,33559.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729283809661865,1.0,0.0,0.0,3.605522632598877,3.605545997619629,8.674206810610485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12244.8798828125,0.0,1466.2091064453125,1895.4371337890625,0.0,3150.2783203125,0.8935240507125854,1.0,0.0,3.0,1.0,0.0
17771100,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.781242311000824,0.3324463963508606,0.302842378616333,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9271345734596252,0.5575084090232849,0.5303239822387695,297.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9990000128746032,0.7384635806083679,0.4943636655807495,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8616616725921631,0.4513907134532928,0.4306401908397674,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.6919451355934143,0.2280980497598648,1.0455803871154783,284.87603759765625,284.95001220703125,301.45611572265625,295.8109130859375,298.5935974121094,297.28546142578125,284.8764953613281,1.0,0.6402885317802429,0.4142220914363861,0.4142220914363861,1.0,1.0,-3.366943359375,1.05216383934021,2.314779758453369,0.2887453138828277,0.8377600312232971,0.8377600312232971,0.0,193.5577850341797,200.0,69845.7734375,0.0,3287.298583984375,1.0,278.19940185546875,282.8934326171875,298.8403625488281,303.4919128417969,293.1499938964844,293.1499938964844,278.1499938964844,38343.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783395886421204,1.0,0.0,0.0,3.556598424911499,3.55662202835083,8.440399028586398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.50390625,0.0,1448.7987060546875,1895.4371337890625,0.0,3201.01806640625,0.8838256001472473,1.0,0.0,3.0,1.0,0.0
