time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771160,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7791375517845154,0.3319804668426513,0.3024446666240692,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.92427659034729,0.5567340850830078,0.5296216607093811,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9990000128746032,0.7396869659423828,0.4976371526718139,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8595595955848694,0.4509788453578949,0.4302936494350433,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.6902697086334229,0.2279828339815139,1.045366644859314,284.9144897460937,284.95001220703125,301.4283752441406,295.810791015625,298.57879638671875,297.27899169921875,284.9150695800781,1.0,0.641427755355835,0.4136934876441955,0.4136934876441955,1.0,1.0,-3.368884325027466,1.0513911247253418,2.317493200302124,0.2875527143478393,0.8459089994430542,0.8459089994430542,0.0,195.23599243164065,203.0,69630.578125,0.0,3301.37744140625,1.0,278.1584167480469,282.9266357421875,298.8262023925781,303.4161071777344,293.1499938964844,293.1499938964844,278.45001220703125,38291.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793549537658691,1.0,0.0,0.0,3.490319013595581,3.490341901779175,8.128745889735001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10940.189453125,0.0,1379.06201171875,1895.4371337890625,0.0,3210.53515625,0.8719494342803955,1.0,0.0,3.0,1.0,0.0
17771220,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.776135265827179,0.3318296372890472,0.3022546768188476,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9199534058570862,0.5560597777366638,0.5289068818092346,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9990000128746032,0.7431901693344116,0.5030053853988647,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.856446385383606,0.4508910477161407,0.4301510453224182,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6878219246864319,0.2281544357538223,1.0461633205413818,284.9928283691406,284.95001220703125,301.3720703125,295.8102111816406,298.5570373535156,297.2776184082031,284.9920349121094,1.0,0.6437744498252869,0.4126363396644592,0.4126363396644592,1.0,1.0,-3.375034809112549,1.0506500005722046,2.324384927749634,0.285395085811615,0.9216210842132568,0.9216210842132568,0.0,198.13829040527344,206.0,69170.515625,0.0,3332.17236328125,1.0,278.44122314453125,283.02496337890625,298.7957763671875,303.2767028808594,293.1499938964844,293.1499938964844,278.1499938964844,33573.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732305765151978,1.0,0.0,0.0,3.6073317527771,3.607354879379273,8.682912948643207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12254.6220703125,0.0,1468.272216796875,1895.4371337890625,0.0,3153.113037109375,0.893940269947052,1.0,0.0,3.0,1.0,0.0
17771280,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.776135265827179,0.3318296372890472,0.3022546768188476,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9199534058570862,0.5560597777366638,0.5289068818092346,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9990000128746032,0.7431901693344116,0.5030053853988647,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.856446385383606,0.4508910477161407,0.4301510453224182,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6878219246864319,0.2281544357538223,1.0461633205413818,284.9928283691406,284.95001220703125,301.3720703125,295.8102111816406,298.5570373535156,297.2776184082031,284.9920349121094,1.0,0.6437744498252869,0.4126363396644592,0.4126363396644592,1.0,1.0,-3.375034809112549,1.0506500005722046,2.324384927749634,0.285395085811615,0.9216210842132568,0.9216210842132568,0.0,198.13829040527344,206.0,69170.515625,0.0,3332.17236328125,1.0,278.44122314453125,283.02496337890625,298.7957763671875,303.2767028808594,293.1499938964844,293.1499938964844,278.1499938964844,33573.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732305765151978,1.0,0.0,0.0,3.6073317527771,3.607354879379273,8.682912948643207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12254.6220703125,0.0,1468.272216796875,1895.4371337890625,0.0,3153.113037109375,0.893940269947052,1.0,0.0,3.0,1.0,0.0
17771340,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7725367546081543,0.3308978974819183,0.3016893267631531,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9150272607803344,0.5545339584350586,0.5277817249298096,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.7454095482826233,0.509006679058075,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8528499603271484,0.4501028060913086,0.4296934306621551,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.6849600076675415,0.2279601097106933,1.046329140663147,284.9137268066406,284.95001220703125,301.314697265625,295.8091125488281,298.52752685546875,297.2655639648437,284.9136657714844,1.0,0.646077573299408,0.4115791618824005,0.4115791618824005,1.0,1.0,-3.3798727989196777,1.0494216680526731,2.330451011657715,0.2831451594829559,0.8456674814224243,0.8456674814224243,0.0,201.3328552246093,209.0,69698.125,0.0,3361.7265625,1.0,278.1586608886719,282.9268798828125,298.82421875,303.41827392578125,293.1499938964844,293.1499938964844,278.45001220703125,38176.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796413540840149,1.0,0.0,0.0,3.494187116622925,3.4942102432250977,8.146773780026706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.9404296875,0.0,1382.2218017578125,1895.4371337890625,0.0,3213.21923828125,0.8725998997688293,1.0,0.0,3.0,1.0,0.0
17771400,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7725367546081543,0.3308978974819183,0.3016893267631531,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9150272607803344,0.5545339584350586,0.5277817249298096,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.7454095482826233,0.509006679058075,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8528499603271484,0.4501028060913086,0.4296934306621551,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.6849600076675415,0.2279601097106933,1.046329140663147,284.9137268066406,284.95001220703125,301.314697265625,295.8091125488281,298.52752685546875,297.2655639648437,284.9136657714844,1.0,0.646077573299408,0.4115791618824005,0.4115791618824005,1.0,1.0,-3.3798727989196777,1.0494216680526731,2.330451011657715,0.2831451594829559,0.8456674814224243,0.8456674814224243,0.0,201.3328552246093,209.0,69698.125,0.0,3361.7265625,1.0,278.1586608886719,282.9268798828125,298.82421875,303.41827392578125,293.1499938964844,293.1499938964844,278.45001220703125,38176.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796413540840149,1.0,0.0,0.0,3.494187116622925,3.4942102432250977,8.146773780026706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.9404296875,0.0,1382.2218017578125,1895.4371337890625,0.0,3213.21923828125,0.8725998997688293,1.0,0.0,3.0,1.0,0.0
17771460,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7696728706359863,0.3307153880596161,0.3014752566814422,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9109991192817688,0.5538305640220642,0.5270450115203857,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9990000128746032,0.7485828995704651,0.5142872333526611,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8499055504798889,0.4499877691268921,0.4295295476913452,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.682611346244812,0.228109061717987,1.0470339059829712,284.99273681640625,284.95001220703125,301.2563171386719,295.8073425292969,298.5052490234375,297.2640380859375,284.9919128417969,1.0,0.6483750939369202,0.4105523526668548,0.4105523526668548,1.0,1.0,-3.38572645187378,1.0486266613006592,2.33709979057312,0.2810053825378418,0.9215450286865234,0.9215450286865234,0.0,204.23887634277344,212.0,69203.8203125,0.0,3392.05322265625,1.0,278.44122314453125,283.0268859863281,298.7929992675781,303.276611328125,293.1499938964844,293.1499938964844,278.1499938964844,33595.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735570311546326,1.0,0.0,0.0,3.607688665390015,3.607712030410767,8.684631893629557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12259.865234375,0.0,1468.823486328125,1895.4371337890625,0.0,3156.17431640625,0.8940401077270508,1.0,0.0,3.0,1.0,0.0
17771520,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7696728706359863,0.3307153880596161,0.3014752566814422,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9109991192817688,0.5538305640220642,0.5270450115203857,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9990000128746032,0.7485828995704651,0.5142872333526611,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8499055504798889,0.4499877691268921,0.4295295476913452,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.682611346244812,0.228109061717987,1.0470339059829712,284.99273681640625,284.95001220703125,301.2563171386719,295.8073425292969,298.5052490234375,297.2640380859375,284.9919128417969,1.0,0.6483750939369202,0.4105523526668548,0.4105523526668548,1.0,1.0,-3.38572645187378,1.0486266613006592,2.33709979057312,0.2810053825378418,0.9215450286865234,0.9215450286865234,0.0,204.23887634277344,212.0,69203.8203125,0.0,3392.05322265625,1.0,278.44122314453125,283.0268859863281,298.7929992675781,303.276611328125,293.1499938964844,293.1499938964844,278.1499938964844,33595.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735570311546326,1.0,0.0,0.0,3.607688665390015,3.607712030410767,8.684631893629557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12259.865234375,0.0,1468.823486328125,1895.4371337890625,0.0,3156.17431640625,0.8940401077270508,1.0,0.0,3.0,1.0,0.0
17771580,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7662359476089478,0.3297560513019562,0.3008860349655151,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.906480610370636,0.5522814989089966,0.525898277759552,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9990000128746032,0.7504494190216064,0.5201867818832397,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8464968204498291,0.4491764008998871,0.4290502965450287,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6798651218414307,0.2278947234153747,1.0471111536026,284.91357421875,284.95001220703125,301.19696044921875,295.8047790527344,298.4754333496094,297.2521057128906,284.9135131835937,1.0,0.6506274938583374,0.4095255434513092,0.4095255434513092,1.0,1.0,-3.390254735946656,1.0473459959030151,2.3429088592529297,0.2787779867649078,0.845500648021698,0.845500648021698,0.0,207.43702697753903,215.0,69725.65625,0.0,3421.077880859375,1.0,278.1586608886719,282.9287414550781,298.82000732421875,303.4163513183594,293.1499938964844,293.1499938964844,278.45001220703125,38190.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799892067909241,1.0,0.0,0.0,3.4941775798797607,3.4942004680633545,8.146728305291617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10954.9921875,0.0,1382.306396484375,1895.4371337890625,0.0,3216.479248046875,0.8726022839546204,1.0,0.0,3.0,1.0,0.0
17771640,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7662359476089478,0.3297560513019562,0.3008860349655151,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.906480610370636,0.5522814989089966,0.525898277759552,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9990000128746032,0.7504494190216064,0.5201867818832397,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8464968204498291,0.4491764008998871,0.4290502965450287,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6798651218414307,0.2278947234153747,1.0471111536026,284.91357421875,284.95001220703125,301.19696044921875,295.8047790527344,298.4754333496094,297.2521057128906,284.9135131835937,1.0,0.6506274938583374,0.4095255434513092,0.4095255434513092,1.0,1.0,-3.390254735946656,1.0473459959030151,2.3429088592529297,0.2787779867649078,0.845500648021698,0.845500648021698,0.0,207.43702697753903,215.0,69725.65625,0.0,3421.077880859375,1.0,278.1586608886719,282.9287414550781,298.82000732421875,303.4163513183594,293.1499938964844,293.1499938964844,278.45001220703125,38190.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799892067909241,1.0,0.0,0.0,3.4941775798797607,3.4942004680633545,8.146728305291617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10954.9921875,0.0,1382.306396484375,1895.4371337890625,0.0,3216.479248046875,0.8726022839546204,1.0,0.0,3.0,1.0,0.0
17771700,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7646320462226868,0.3296262919902801,0.3006483018398285,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9043949842453004,0.5518824458122253,0.5253777503967285,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9990000128746032,0.7518407106399536,0.5228845477104187,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8448794484138489,0.4490693509578705,0.4288374781608581,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6785373687744141,0.2279278337955474,1.0471045970916748,285.015380859375,284.95001220703125,301.1669006347656,295.8031616210937,298.4637145996094,297.25079345703125,285.01513671875,1.0,0.6517149209976196,0.4090121388435364,0.4090121388435364,1.0,1.0,-3.3923208713531494,1.0466346740722656,2.345686197280884,0.2775818407535553,0.9186160564422609,0.9186160564422609,0.0,208.994873046875,215.0,69043.671875,0.0,3434.922119140625,1.0,278.39801025390625,283.0458984375,298.7762145996094,303.2063293457031,293.1499938964844,293.1499938964844,278.45001220703125,33795.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749430775642395,1.0,0.0,0.0,3.5479629039764404,3.547985553741455,8.39946210362541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11337.880859375,0.0,1406.5477294921875,1895.4371337890625,0.0,3169.173095703125,0.8824647665023804,1.0,0.0,3.0,1.0,0.0
17771760,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.763425886631012,0.3295435011386871,0.3006438016891479,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9027629494667052,0.551550030708313,0.5251343846321106,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9990000128746032,0.7533366680145264,0.5249970555305481,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8436230421066284,0.4490352571010589,0.4288622438907623,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6775422096252441,0.2280231565237045,1.0477333068847656,284.9915771484375,284.95001220703125,301.1366271972656,295.80126953125,298.4527587890625,297.2507019042969,284.990234375,1.0,0.6528467535972595,0.4085072875022888,0.4085072875022888,1.0,1.0,-3.395352363586426,1.0462807416915894,2.349071502685547,0.2765518128871918,0.9205612540245056,0.9205612540245056,0.0,210.406982421875,218.0,69221.8046875,0.0,3450.18798828125,1.0,278.4419860839844,283.02764892578125,298.7864074707031,303.2718200683594,293.1499938964844,293.1499938964844,278.1499938964844,33536.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738905787467957,1.0,0.0,0.0,3.608994960784912,3.609018087387085,8.690922186360694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12263.8154296875,0.0,1469.8031005859375,1895.4371337890625,0.0,3159.302490234375,0.8940494060516357,1.0,0.0,3.0,1.0,0.0
17771820,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7596814036369324,0.3285420536994934,0.3000509738922119,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8980888724327087,0.5499608516693115,0.5239866375923157,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.998081386089325,0.755190372467041,0.5280630588531494,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8398866653442383,0.4481858611106872,0.4283815026283264,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.674472451210022,0.2277802675962448,1.0478193759918213,284.9126281738281,284.95001220703125,301.07537841796875,295.7967224121094,298.42340087890625,297.2401733398437,284.9129333496094,1.0,0.6548461318016052,0.4074975848197937,0.4074975848197937,1.0,1.0,-3.3964779376983643,1.0438241958618164,2.352653741836548,0.273977130651474,0.8440138101577759,0.8440138101577759,0.0,214.0084991455078,221.0,69654.375,0.0,3473.718017578125,1.0,278.1582336425781,282.9315185546875,298.8121337890625,303.4061584472656,293.1499938964844,293.1499938964844,278.45001220703125,38385.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803693652153015,1.0,0.0,0.0,3.4879093170166016,3.487932205200196,8.117525567286066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10939.8203125,0.0,1377.2607421875,1895.4371337890625,0.0,3220.041748046875,0.8714510798454285,1.0,0.0,3.0,1.0,0.0
17771880,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7596814036369324,0.3285420536994934,0.3000509738922119,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8980888724327087,0.5499608516693115,0.5239866375923157,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.998081386089325,0.755190372467041,0.5280630588531494,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8398866653442383,0.4481858611106872,0.4283815026283264,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.674472451210022,0.2277802675962448,1.0478193759918213,284.9126281738281,284.95001220703125,301.07537841796875,295.7967224121094,298.42340087890625,297.2401733398437,284.9129333496094,1.0,0.6548461318016052,0.4074975848197937,0.4074975848197937,1.0,1.0,-3.3964779376983643,1.0438241958618164,2.352653741836548,0.273977130651474,0.8440138101577759,0.8440138101577759,0.0,214.0084991455078,221.0,69654.375,0.0,3473.718017578125,1.0,278.1582336425781,282.9315185546875,298.8121337890625,303.4061584472656,293.1499938964844,293.1499938964844,278.45001220703125,38385.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803693652153015,1.0,0.0,0.0,3.4879093170166016,3.487932205200196,8.117525567286066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10939.8203125,0.0,1377.2607421875,1895.4371337890625,0.0,3220.041748046875,0.8714510798454285,1.0,0.0,3.0,1.0,0.0
17771940,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7575230598449707,0.3283824324607849,0.2997893691062927,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8953102231025696,0.5494402647018433,0.5233526825904846,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.996838927268982,0.7575522065162659,0.5294645428657532,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8376876711845398,0.4480600655078888,0.4281527698040008,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.6726521253585815,0.2278414070606231,1.0479706525802612,285.0035400390625,284.95001220703125,301.0332336425781,295.79296875,298.4094543457031,297.2418518066406,285.00115966796875,1.0,0.6560772061347961,0.406810998916626,0.406810998916626,1.0,1.0,-3.3969857692718506,1.0420693159103394,2.3549163341522217,0.2720286250114441,0.9164511561393738,0.9164511561393738,0.0,216.21304321289065,221.0,69029.3515625,0.0,3487.71533203125,1.0,278.4224548339844,283.0395202636719,298.7665710449219,303.2150573730469,293.1499938964844,293.1499938964844,278.45001220703125,33341.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743422031402588,1.0,0.0,0.0,3.5739564895629883,3.573979377746582,8.522986831849266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11396.31640625,0.0,1430.724365234375,1895.4371337890625,0.0,3163.538330078125,0.8864866495132446,1.0,0.0,3.0,1.0,0.0
17772000,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7568018436431885,0.3282908499240875,0.29978147149086,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8943273425102234,0.5491851568222046,0.5231917500495911,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9965157508850098,0.758637547492981,0.5302925109863281,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8369365930557251,0.4480031132698059,0.4281648397445678,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6720611453056335,0.2278889566659927,1.0483825206756592,284.9898376464844,284.95001220703125,301.01324462890625,295.7909851074219,298.40283203125,297.2425537109375,284.98907470703125,1.0,0.6567019820213318,0.4064878821372986,0.4064878821372986,1.0,1.0,-3.3982887268066406,1.0416123867034912,2.3566765785217285,0.2712924778461456,0.917036473751068,0.917036473751068,0.0,217.0897979736328,224.0,69087.234375,0.0,3495.87060546875,1.0,278.441162109375,283.03082275390625,298.7759704589844,303.2540283203125,293.1499938964844,293.1499938964844,278.1499938964844,33737.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874125599861145,1.0,0.0,0.0,3.598311424255371,3.598334550857544,8.639543693789165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12229.6142578125,0.0,1459.7314453125,1895.4371337890625,0.0,3161.5068359375,0.8920444250106812,1.0,0.0,3.0,1.0,0.0
17772060,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7533357739448547,0.327287346124649,0.2991677820682525,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8899377584457397,0.5475883483886719,0.5220155119895935,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9943889379501344,0.7609399557113647,0.5321437120437622,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8334718346595764,0.4471413791179657,0.4276542067527771,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6692274212837219,0.2276513427495956,1.0484319925308228,284.9121398925781,284.95001220703125,300.95025634765625,295.783935546875,298.3754577636719,297.2352294921875,284.9119567871094,1.0,0.6584239602088928,0.4055503010749817,0.4055503010749817,1.0,1.0,-3.3978147506713867,1.038780689239502,2.3590340614318848,0.2686685919761657,0.8409314155578613,0.8409314155578613,0.0,220.5472412109375,227.0,69499.703125,0.0,3514.82373046875,1.0,278.1587829589844,282.9352111816406,298.7983093261719,303.3824462890625,293.1499938964844,293.1499938964844,278.45001220703125,38337.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803778290748596,1.0,0.0,0.0,3.478250026702881,3.4782729148864746,8.072627792898857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.3017578125,0.0,1367.01904296875,1895.4371337890625,0.0,3220.12158203125,0.8691720962524414,1.0,0.0,3.0,1.0,0.0
17772120,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7533357739448547,0.327287346124649,0.2991677820682525,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8899377584457397,0.5475883483886719,0.5220155119895935,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9943889379501344,0.7609399557113647,0.5321437120437622,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8334718346595764,0.4471413791179657,0.4276542067527771,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6692274212837219,0.2276513427495956,1.0484319925308228,284.9121398925781,284.95001220703125,300.95025634765625,295.783935546875,298.3754577636719,297.2352294921875,284.9119567871094,1.0,0.6584239602088928,0.4055503010749817,0.4055503010749817,1.0,1.0,-3.3978147506713867,1.038780689239502,2.3590340614318848,0.2686685919761657,0.8409314155578613,0.8409314155578613,0.0,220.5472412109375,227.0,69499.703125,0.0,3514.82373046875,1.0,278.1587829589844,282.9352111816406,298.7983093261719,303.3824462890625,293.1499938964844,293.1499938964844,278.45001220703125,38337.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803778290748596,1.0,0.0,0.0,3.478250026702881,3.4782729148864746,8.072627792898857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.3017578125,0.0,1367.01904296875,1895.4371337890625,0.0,3220.12158203125,0.8691720962524414,1.0,0.0,3.0,1.0,0.0
17772180,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7508543133735657,0.3270293176174164,0.2988891303539276,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8866326212882996,0.5468008518218994,0.5212064385414124,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9931589365005492,0.7645089626312256,0.5345113277435303,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8309197425842285,0.4469478130340576,0.4274221360683441,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6671819686889648,0.2277712076902389,1.049008011817932,284.9894714355469,284.95001220703125,300.8864440917969,295.7754821777344,298.3556213378906,297.2388000488281,284.9887390136719,1.0,0.6601558327674866,0.4046127200126648,0.4046127200126648,1.0,1.0,-3.3997609615325928,1.0368058681488037,2.362955093383789,0.2661991119384765,0.9138064980506896,0.9138064980506896,0.0,223.36338806152344,230.0,68921.625,0.0,3535.7861328125,1.0,278.4410705566406,283.0350646972656,298.76043701171875,303.2279663085937,293.1499938964844,293.1499938964844,278.1499938964844,33756.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741508722305298,1.0,0.0,0.0,3.5862841606140137,3.5863070487976074,8.581885140301893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12191.1923828125,0.0,1446.937744140625,1895.4371337890625,0.0,3161.74365234375,0.8893594145774841,1.0,0.0,3.0,1.0,0.0
17772240,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7508543133735657,0.3270293176174164,0.2988891303539276,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8866326212882996,0.5468008518218994,0.5212064385414124,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9931589365005492,0.7645089626312256,0.5345113277435303,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8309197425842285,0.4469478130340576,0.4274221360683441,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6671819686889648,0.2277712076902389,1.049008011817932,284.9894714355469,284.95001220703125,300.8864440917969,295.7754821777344,298.3556213378906,297.2388000488281,284.9887390136719,1.0,0.6601558327674866,0.4046127200126648,0.4046127200126648,1.0,1.0,-3.3997609615325928,1.0368058681488037,2.362955093383789,0.2661991119384765,0.9138064980506896,0.9138064980506896,0.0,223.36338806152344,230.0,68921.625,0.0,3535.7861328125,1.0,278.4410705566406,283.0350646972656,298.76043701171875,303.2279663085937,293.1499938964844,293.1499938964844,278.1499938964844,33756.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741508722305298,1.0,0.0,0.0,3.5862841606140137,3.5863070487976074,8.581885140301893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12191.1923828125,0.0,1446.937744140625,1895.4371337890625,0.0,3161.74365234375,0.8893594145774841,1.0,0.0,3.0,1.0,0.0
17772300,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7495013475418091,0.3265378177165985,0.2987014353275299,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8848572373390198,0.5460200905799866,0.5207582116127014,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9923951625823976,0.7656373977661133,0.5355878472328186,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8295474052429199,0.4465404748916626,0.4272859096527099,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.6661013960838318,0.2276833951473236,1.0493714809417725,284.875244140625,284.95001220703125,300.854248046875,295.77069091796875,298.342041015625,297.2355041503906,284.8761291503906,1.0,0.661041259765625,0.4041439294815063,0.4041439294815063,1.0,1.0,-3.4005703926086426,1.0357518196105957,2.364818811416626,0.2650491893291473,0.8311048746109009,0.8311048746109009,0.0,224.8933258056641,230.0,69574.515625,0.0,3546.586669921875,1.0,278.1999206542969,282.9085693359375,298.7996826171875,303.4371032714844,293.1499938964844,293.1499938964844,278.1499938964844,38645.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795148730278015,1.0,0.0,0.0,3.5311858654022217,3.5312092304229736,8.320212714352238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11751.9541015625,0.0,1424.102294921875,1895.4371337890625,0.0,3212.0341796875,0.8783938884735107,1.0,0.0,3.0,1.0,0.0
17772360,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7476782202720642,0.326018750667572,0.298267513513565,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8825643658638,0.5451961755752563,0.5200202465057373,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9911682605743408,0.7667819261550903,0.5363574624061584,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8277252912521362,0.4460791647434234,0.426901638507843,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6646078824996948,0.2275401502847671,1.0490741729736328,284.91363525390625,284.95001220703125,300.82183837890625,295.7655029296875,298.3282470703125,297.2318725585937,284.9139709472656,1.0,0.661806583404541,0.4037023186683655,0.4037023186683655,1.0,1.0,-3.399267673492432,1.034035563468933,2.365231990814209,0.2636487185955047,0.8392131924629211,0.8392131924629211,0.0,226.69781494140625,233.0,69304.53125,0.0,3553.982177734375,1.0,278.1586303710937,282.9417724609375,298.7805480957031,303.3529052734375,293.1499938964844,293.1499938964844,278.45001220703125,38446.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804982900619507,1.0,0.0,0.0,3.4632933139801025,3.463315963745117,8.003350444596435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10878.181640625,0.0,1352.570556640625,1895.4371337890625,0.0,3221.250244140625,0.866080105304718,1.0,0.0,3.0,1.0,0.0
17772420,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7453563809394836,0.3257398903369903,0.2979689538478851,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8794427514076233,0.544386625289917,0.5191893577575684,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9899935126304626,0.7702890038490295,0.5386814475059509,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8253155946731567,0.4458701908588409,0.4266534745693207,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.6627102494239807,0.2276576906442642,1.049637794494629,284.98858642578125,284.95001220703125,300.7564697265625,295.7538757324219,298.30828857421875,297.2354736328125,284.9879150390625,1.0,0.6634902954101562,0.4028190374374389,0.4028190374374389,1.0,1.0,-3.4010770320892334,1.0321544408798218,2.368922472000122,0.2613087594509125,0.910471260547638,0.910471260547638,0.0,229.46641540527344,236.0,68748.2890625,0.0,3574.373291015625,1.0,278.44097900390625,283.0387878417969,298.7392883300781,303.1959533691406,293.1499938964844,293.1499938964844,278.1499938964844,33765.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743523955345154,1.0,0.0,0.0,3.574108600616455,3.574131488800049,8.52371215387393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12148.6982421875,0.0,1433.994140625,1895.4371337890625,0.0,3163.634033203125,0.8866347074508667,1.0,0.0,3.0,1.0,0.0
17772480,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7453563809394836,0.3257398903369903,0.2979689538478851,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8794427514076233,0.544386625289917,0.5191893577575684,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9899935126304626,0.7702890038490295,0.5386814475059509,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8253155946731567,0.4458701908588409,0.4266534745693207,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.6627102494239807,0.2276576906442642,1.049637794494629,284.98858642578125,284.95001220703125,300.7564697265625,295.7538757324219,298.30828857421875,297.2354736328125,284.9879150390625,1.0,0.6634902954101562,0.4028190374374389,0.4028190374374389,1.0,1.0,-3.4010770320892334,1.0321544408798218,2.368922472000122,0.2613087594509125,0.910471260547638,0.910471260547638,0.0,229.46641540527344,236.0,68748.2890625,0.0,3574.373291015625,1.0,278.44097900390625,283.0387878417969,298.7392883300781,303.1959533691406,293.1499938964844,293.1499938964844,278.1499938964844,33765.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743523955345154,1.0,0.0,0.0,3.574108600616455,3.574131488800049,8.52371215387393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12148.6982421875,0.0,1433.994140625,1895.4371337890625,0.0,3163.634033203125,0.8866347074508667,1.0,0.0,3.0,1.0,0.0
17772540,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.742346465587616,0.3247160613536834,0.2973281443119049,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8755656480789185,0.5427690744400024,0.5179824829101562,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9880267381668092,0.7724967002868652,0.540475070476532,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8222507238388062,0.4449941515922546,0.426118403673172,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6602845788002014,0.22742360830307,1.0496745109558103,284.9130859375,284.95001220703125,300.6903381347656,295.740478515625,298.28082275390625,297.2286682128906,284.9127502441406,1.0,0.6651027202606201,0.4019357562065124,0.4019357562065124,1.0,1.0,-3.400419235229492,1.0294002294540403,2.371019124984741,0.2588132321834564,0.8362902998924255,0.8362902998924255,0.0,232.77740478515625,239.0,69134.03125,0.0,3592.042724609375,1.0,278.15899658203125,282.945068359375,298.75567626953125,303.3168334960937,293.1499938964844,293.1499938964844,278.45001220703125,38317.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807734251022339,1.0,0.0,0.0,3.4531326293945312,3.453155279159546,7.956459171509778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10846.736328125,0.0,1341.3790283203125,1895.4371337890625,0.0,3223.828369140625,0.863585352897644,1.0,0.0,3.0,1.0,0.0
17772600,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.742346465587616,0.3247160613536834,0.2973281443119049,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8755656480789185,0.5427690744400024,0.5179824829101562,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9880267381668092,0.7724967002868652,0.540475070476532,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8222507238388062,0.4449941515922546,0.426118403673172,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6602845788002014,0.22742360830307,1.0496745109558103,284.9130859375,284.95001220703125,300.6903381347656,295.740478515625,298.28082275390625,297.2286682128906,284.9127502441406,1.0,0.6651027202606201,0.4019357562065124,0.4019357562065124,1.0,1.0,-3.400419235229492,1.0294002294540403,2.371019124984741,0.2588132321834564,0.8362902998924255,0.8362902998924255,0.0,232.77740478515625,239.0,69134.03125,0.0,3592.042724609375,1.0,278.15899658203125,282.945068359375,298.75567626953125,303.3168334960937,293.1499938964844,293.1499938964844,278.45001220703125,38317.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807734251022339,1.0,0.0,0.0,3.4531326293945312,3.453155279159546,7.956459171509778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10846.736328125,0.0,1341.3790283203125,1895.4371337890625,0.0,3223.828369140625,0.863585352897644,1.0,0.0,3.0,1.0,0.0
17772660,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7401422262191772,0.3244109451770782,0.2970131337642669,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8725886940956116,0.541932225227356,0.5171341300010681,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9868769645690918,0.7759255170822144,0.542753279209137,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8199276328086853,0.4447695314884186,0.4258616268634796,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.6584969758987427,0.2275328636169433,1.0502169132232666,284.9878234863281,284.95001220703125,300.62353515625,295.7252197265625,298.2606506347656,297.232177734375,284.9871826171875,1.0,0.666755735874176,0.4010980129241943,0.4010980129241943,1.0,1.0,-3.402097225189209,1.027587652206421,2.374509572982788,0.2565796375274658,0.9069262146949768,0.9069262146949768,0.0,235.53244018554688,242.0,68550.328125,0.0,3612.06689453125,1.0,278.4408264160156,283.0427551269531,298.7110900878906,303.1553649902344,293.1499938964844,293.1499938964844,278.1499938964844,33792.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747403025627136,1.0,0.0,0.0,3.5605740547180176,3.560596942901612,8.459279001726827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12099.248046875,0.0,1419.8243408203125,1895.4371337890625,0.0,3167.271728515625,0.8836286067962646,1.0,0.0,3.0,1.0,0.0
17772720,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7401422262191772,0.3244109451770782,0.2970131337642669,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8725886940956116,0.541932225227356,0.5171341300010681,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9868769645690918,0.7759255170822144,0.542753279209137,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8199276328086853,0.4447695314884186,0.4258616268634796,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.6584969758987427,0.2275328636169433,1.0502169132232666,284.9878234863281,284.95001220703125,300.62353515625,295.7252197265625,298.2606506347656,297.232177734375,284.9871826171875,1.0,0.666755735874176,0.4010980129241943,0.4010980129241943,1.0,1.0,-3.402097225189209,1.027587652206421,2.374509572982788,0.2565796375274658,0.9069262146949768,0.9069262146949768,0.0,235.53244018554688,242.0,68550.328125,0.0,3612.06689453125,1.0,278.4408264160156,283.0427551269531,298.7110900878906,303.1553649902344,293.1499938964844,293.1499938964844,278.1499938964844,33792.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747403025627136,1.0,0.0,0.0,3.5605740547180176,3.560596942901612,8.459279001726827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12099.248046875,0.0,1419.8243408203125,1895.4371337890625,0.0,3167.271728515625,0.8836286067962646,1.0,0.0,3.0,1.0,0.0
17772780,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7372691035270691,0.3233724534511566,0.2963565289974212,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8688849806785583,0.540300726890564,0.5159107446670532,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9849241971969604,0.7780612111091614,0.5444956421852112,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8169469237327576,0.4438895881175995,0.425319641828537,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.656200110912323,0.2272939682006836,1.0502253770828247,284.91314697265625,284.95001220703125,300.5560913085937,295.7079772949219,298.23309326171875,297.2254333496094,284.9129943847656,1.0,0.6683395504951477,0.4002602696418762,0.4002602696418762,1.0,1.0,-3.401296615600586,1.0249059200286863,2.3763906955718994,0.2541925013065338,0.83341383934021,0.83341383934021,0.0,238.8341064453125,245.0,68912.3984375,0.0,3629.337890625,1.0,278.1590881347656,282.9499816894531,298.72369384765625,303.27117919921875,293.1499938964844,293.1499938964844,278.45001220703125,38352.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812593817710876,1.0,0.0,0.0,3.438326835632324,3.43834924697876,7.888376103437622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10802.6328125,0.0,1326.7603759765625,1895.4371337890625,0.0,3228.3818359375,0.8603416085243225,1.0,0.0,3.0,1.0,0.0
17772840,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7372691035270691,0.3233724534511566,0.2963565289974212,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8688849806785583,0.540300726890564,0.5159107446670532,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9849241971969604,0.7780612111091614,0.5444956421852112,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8169469237327576,0.4438895881175995,0.425319641828537,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.656200110912323,0.2272939682006836,1.0502253770828247,284.91314697265625,284.95001220703125,300.5560913085937,295.7079772949219,298.23309326171875,297.2254333496094,284.9129943847656,1.0,0.6683395504951477,0.4002602696418762,0.4002602696418762,1.0,1.0,-3.401296615600586,1.0249059200286863,2.3763906955718994,0.2541925013065338,0.83341383934021,0.83341383934021,0.0,238.8341064453125,245.0,68912.3984375,0.0,3629.337890625,1.0,278.1590881347656,282.9499816894531,298.72369384765625,303.27117919921875,293.1499938964844,293.1499938964844,278.45001220703125,38352.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812593817710876,1.0,0.0,0.0,3.438326835632324,3.43834924697876,7.888376103437622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10802.6328125,0.0,1326.7603759765625,1895.4371337890625,0.0,3228.3818359375,0.8603416085243225,1.0,0.0,3.0,1.0,0.0
17772900,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7360035181045532,0.3231881558895111,0.2960798144340515,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8672286868095398,0.5398421883583069,0.515347421169281,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9841367602348328,0.7797372341156006,0.5454726219177246,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.815603494644165,0.4437404870986938,0.4250759184360504,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6551686525344849,0.2273151576519012,1.0501805543899536,285.01129150390625,284.95001220703125,300.5220947265625,295.6985778808594,298.2226867675781,297.22686767578125,285.01055908203125,1.0,0.6691020131111145,0.3998413980007171,0.3998413980007171,1.0,1.0,-3.401108980178833,1.0236436128616333,2.37746524810791,0.2529251873493194,0.903501033782959,0.903501033782959,0.0,240.3378143310547,245.0,68211.3671875,0.0,3637.6337890625,1.0,278.3965759277344,283.06365966796875,298.6720886230469,303.0516357421875,293.1499938964844,293.1499938964844,278.45001220703125,33854.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762651681900024,1.0,0.0,0.0,3.491335153579712,3.4913573265075684,8.13347924122354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11164.716796875,0.0,1348.347900390625,1895.4371337890625,0.0,3181.56982421875,0.8698915243148804,1.0,0.0,3.0,1.0,0.0
17772960,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7351469993591309,0.3230444192886352,0.2960189580917358,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.866025984287262,0.5394402146339417,0.515038251876831,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9837772846221924,0.7814148664474487,0.5467172861099243,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8146636486053467,0.4436563849449157,0.4250527620315552,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.6544986367225647,0.227395474910736,1.05073082447052,284.9859619140625,284.95001220703125,300.48797607421875,295.6886291503906,298.21270751953125,297.2288818359375,284.9848022460937,1.0,0.6699649691581726,0.399433434009552,0.399433434009552,1.0,1.0,-3.402793884277344,1.023054122924805,2.379739761352539,0.2519636452198028,0.90256267786026,0.90256267786026,0.0,241.5919189453125,248.0,68334.6640625,0.0,3648.967529296875,1.0,278.4414367675781,283.0451965332031,298.67437744140625,303.1052551269531,293.1499938964844,293.1499938964844,278.1499938964844,33728.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752757906913757,1.0,0.0,0.0,3.5483832359313965,3.548405885696411,8.401451623285539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12047.3046875,0.0,1406.5037841796875,1895.4371337890625,0.0,3172.292724609375,0.8805856108665466,1.0,0.0,3.0,1.0,0.0
