time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17773020,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7323904037475586,0.3219904601573944,0.2953498959541321,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8624906539916992,0.5377936959266663,0.5138019919395447,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9818402528762816,0.7834726572036743,0.5484100580215454,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8117311000823975,0.4427759647369385,0.4245107471942901,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6523231863975525,0.227151334285736,1.0507172346115112,284.9135131835937,284.95001220703125,300.4192810058594,295.6671142578125,298.1850280761719,297.22216796875,284.9132995605469,1.0,0.6715237498283386,0.3986175060272217,0.3986175060272217,1.0,1.0,-3.40187668800354,1.0203876495361328,2.3814890384674072,0.2496238499879837,0.830498456954956,0.830498456954956,0.0,244.88494873046875,251.0,68665.3046875,0.0,3665.902099609375,1.0,278.15924072265625,282.9550170898437,298.6833801269531,303.2152404785156,293.1499938964844,293.1499938964844,278.45001220703125,38354.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819320201873779,1.0,0.0,0.0,3.422581195831299,3.4226036071777344,7.816292963980231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10753.3779296875,0.0,1311.086181640625,1895.4371337890625,0.0,3234.683837890625,0.8568609356880188,1.0,0.0,3.0,1.0,0.0
17773080,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7323904037475586,0.3219904601573944,0.2953498959541321,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8624906539916992,0.5377936959266663,0.5138019919395447,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9818402528762816,0.7834726572036743,0.5484100580215454,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8117311000823975,0.4427759647369385,0.4245107471942901,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6523231863975525,0.227151334285736,1.0507172346115112,284.9135131835937,284.95001220703125,300.4192810058594,295.6671142578125,298.1850280761719,297.22216796875,284.9132995605469,1.0,0.6715237498283386,0.3986175060272217,0.3986175060272217,1.0,1.0,-3.40187668800354,1.0203876495361328,2.3814890384674072,0.2496238499879837,0.830498456954956,0.830498456954956,0.0,244.88494873046875,251.0,68665.3046875,0.0,3665.902099609375,1.0,278.15924072265625,282.9550170898437,298.6833801269531,303.2152404785156,293.1499938964844,293.1499938964844,278.45001220703125,38354.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819320201873779,1.0,0.0,0.0,3.422581195831299,3.4226036071777344,7.816292963980231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10753.3779296875,0.0,1311.086181640625,1895.4371337890625,0.0,3234.683837890625,0.8568609356880188,1.0,0.0,3.0,1.0,0.0
17773140,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7307480573654175,0.3217403590679168,0.295031726360321,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8603164553642273,0.5371356010437012,0.5130665898323059,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9808887839317322,0.7860115766525269,0.5500047206878662,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8099234700202942,0.4426012933254242,0.4242538809776306,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6510168313980103,0.2272184491157531,1.050925374031067,284.9935607910156,284.95001220703125,300.3666687011719,295.64923095703125,298.1695861816406,297.2250061035156,284.99169921875,1.0,0.672712504863739,0.3979974091053009,0.3979974091053009,1.0,1.0,-3.402461767196656,1.018809795379639,2.3836519718170166,0.2478607892990112,0.8977236151695251,0.8977236151695251,0.0,247.02590942382807,251.0,68047.953125,0.0,3679.76611328125,1.0,278.4283142089844,283.05450439453125,298.6269836425781,303.0220947265625,293.1499938964844,293.1499938964844,278.45001220703125,33454.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760443925857544,1.0,0.0,0.0,3.515650510787964,3.5156726837158203,8.247164942076779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11196.865234375,0.0,1370.424072265625,1895.4371337890625,0.0,3179.5,0.873121976852417,1.0,0.0,3.0,1.0,0.0
17773200,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7303428053855896,0.321634978055954,0.2949966192245483,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8597551584243774,0.5369046926498413,0.5129130482673645,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9807050824165344,0.7867370843887329,0.5505807995796204,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8094682693481445,0.4425346851348877,0.4242442846298218,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.6507100462913513,0.2272437661886215,1.051203370094299,284.9857177734375,284.95001220703125,300.3500061035156,295.643310546875,298.16436767578125,297.2254638671875,284.98516845703125,1.0,0.673125684261322,0.3978015780448913,0.3978015780448913,1.0,1.0,-3.40325140953064,1.018517255783081,2.3847341537475586,0.247413158416748,0.8987129330635071,0.8987129330635071,0.0,247.64068603515625,254.0,68069.4375,0.0,3685.243896484375,1.0,278.4405822753906,283.05029296875,298.6301574707031,303.0443115234375,293.1499938964844,293.1499938964844,278.75,33852.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760958313941956,1.0,0.0,0.0,3.529513359069824,3.52953577041626,8.312333079629752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.4296875,0.0,1387.6710205078125,1895.4371337890625,0.0,3179.982421875,0.8767123222351074,1.0,0.0,3.0,1.0,0.0
17773260,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7284881472587585,0.3212399482727051,0.2947886288166046,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8572540283203125,0.5360263586044312,0.5122336745262146,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.979735553264618,0.7899420857429504,0.552906334400177,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8073946237564087,0.4423180222511291,0.4241798222064972,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.6492915749549866,0.227316603064537,1.0522193908691406,285.02783203125,284.95001220703125,300.2800598144531,295.617919921875,298.1433410644531,297.2282409667969,285.02447509765625,1.0,0.6748912930488586,0.3970020711421966,0.3970020711421966,1.0,1.0,-3.406126976013184,1.0171985626220703,2.3889284133911133,0.2455136626958847,0.9853379726409912,0.9853379726409912,0.0,250.39210510253903,257.0,67787.9375,0.0,3708.197265625,1.0,278.7422790527344,283.1148681640625,298.61285400390625,302.99346923828125,293.1499938964844,293.1499938964844,278.45001220703125,31603.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872952401638031,1.0,0.0,0.0,3.709685802459717,3.709709644317627,9.18263992844004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11892.88671875,0.0,1567.1549072265625,1895.4371337890625,0.0,3150.50390625,0.9152569770812988,1.0,0.0,3.0,1.0,0.0
17773320,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7284881472587585,0.3212399482727051,0.2947886288166046,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8572540283203125,0.5360263586044312,0.5122336745262146,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.979735553264618,0.7899420857429504,0.552906334400177,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8073946237564087,0.4423180222511291,0.4241798222064972,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.6492915749549866,0.227316603064537,1.0522193908691406,285.02783203125,284.95001220703125,300.2800598144531,295.617919921875,298.1433410644531,297.2282409667969,285.02447509765625,1.0,0.6748912930488586,0.3970020711421966,0.3970020711421966,1.0,1.0,-3.406126976013184,1.0171985626220703,2.3889284133911133,0.2455136626958847,0.9853379726409912,0.9853379726409912,0.0,250.39210510253903,257.0,67787.9375,0.0,3708.197265625,1.0,278.7422790527344,283.1148681640625,298.61285400390625,302.99346923828125,293.1499938964844,293.1499938964844,278.45001220703125,31603.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872952401638031,1.0,0.0,0.0,3.709685802459717,3.709709644317627,9.18263992844004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11892.88671875,0.0,1567.1549072265625,1895.4371337890625,0.0,3150.50390625,0.9152569770812988,1.0,0.0,3.0,1.0,0.0
17773380,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7255728244781494,0.3197246789932251,0.2938911318778991,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.85372394323349,0.5339889526367188,0.5108458399772644,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9773595929145812,0.7907446622848511,0.5539523959159851,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8041837215423584,0.4410034716129303,0.4234262406826019,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6469008922576904,0.2266228049993515,1.0508910417556765,284.8812255859375,284.95001220703125,300.2203063964844,295.5958557128906,298.1142578125,297.2150573730469,284.88360595703125,1.0,0.6760642528533936,0.3963262438774109,0.3963262438774109,1.0,1.0,-3.402147054672241,1.0138686895370483,2.3882784843444824,0.2432824969291687,0.8705703616142273,0.8705703616142273,0.0,253.7369537353516,257.0,68444.3125,0.0,3718.0048828125,1.0,278.462646484375,282.95880126953125,298.6326904296875,303.1614990234375,293.1499938964844,293.1499938964844,278.45001220703125,38341.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823451995849609,1.0,0.0,0.0,3.635875940322876,3.635900020599365,8.820869084047445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11332.1787109375,0.0,1534.9610595703125,1895.4371337890625,0.0,3238.554443359375,0.9035258293151855,1.0,0.0,3.0,1.0,0.0
17773440,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7249233722686768,0.319453090429306,0.2936484217643738,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8529622554779053,0.5336149334907532,0.510496199131012,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9767986536026,0.7909283638000488,0.5540569424629211,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8034681677818298,0.4407510161399841,0.4231990873813629,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.6463493704795837,0.2264667600393295,1.0503253936767578,284.888671875,284.95001220703125,300.2093200683594,295.5917358398437,298.1091003417969,297.212890625,284.89013671875,1.0,0.6762133240699768,0.3962025642395019,0.3962025642395019,1.0,1.0,-3.400606632232666,1.0129824876785278,2.387624263763428,0.2427430599927902,0.8690520524978638,0.8690520524978638,0.0,254.4067230224609,260.0,68359.796875,0.0,3718.169189453125,1.0,278.4577331542969,282.9654235839844,298.6210327148437,303.13397216796875,293.1499938964844,293.1499938964844,278.75,38252.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825500011444092,1.0,0.0,0.0,3.622828960418701,3.6228530406951904,8.757677392168262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.3095703125,0.0,1519.87353515625,1895.4371337890625,0.0,3240.473388671875,0.9008433222770692,1.0,0.0,3.0,1.0,0.0
17773500,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7231425046920776,0.318886935710907,0.2930130362510681,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8508544564247131,0.5327441096305847,0.5095290541648865,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9753690361976624,0.7920548915863037,0.5546154975891113,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8014900088310242,0.4402134120464325,0.4225870370864868,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.644802451133728,0.2260985970497131,1.0486550331115725,284.9999084472656,284.95001220703125,300.1736755371094,295.5783996582031,298.0954895019531,297.2102966308594,285.0005187988281,1.0,0.6766908764839172,0.3958027958869934,0.3958027958869934,1.0,1.0,-3.3966000080108643,1.010456085205078,2.386143922805786,0.2410621047019958,0.9420616626739502,0.9420616626739502,0.0,256.29766845703125,260.0,67446.4140625,0.0,3719.464111328125,1.0,278.7010498046875,283.0937805175781,298.55810546875,302.8925170898437,293.1499938964844,293.1499938964844,278.75,34243.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777841329574585,1.0,0.0,0.0,3.665419101715088,3.665442943572998,8.964798894339765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10933.67578125,0.0,1537.1949462890625,1895.4371337890625,0.0,3195.81103515625,0.908925235271454,1.0,0.0,3.0,1.0,0.0
17773560,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7218940854072571,0.3184266090393066,0.2926570773124695,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8493245244026184,0.5319992303848267,0.5088840126991272,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.974555730819702,0.7932736873626709,0.5555286407470703,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.800079345703125,0.4397919476032257,0.4222406446933746,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.6436803340911865,0.2257981747388839,1.0475608110427856,284.9823913574219,284.95001220703125,300.13787841796875,295.5648498535156,298.0831604003906,297.2093200683594,284.9808959960937,1.0,0.677230954170227,0.3954524099826813,0.3954524099826813,1.0,1.0,-3.394760131835937,1.0088047981262207,2.385955333709717,0.2398183792829513,0.9444862008094788,0.9444862008094788,0.0,257.7877197265625,248.0,67475.5859375,0.0,3723.661376953125,1.0,278.7430114746094,283.0818176269531,298.5521240234375,302.9291687011719,293.1499938964844,293.1499938964844,278.45001220703125,33914.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766998648643494,1.0,0.0,0.0,3.718248128890991,3.71827244758606,9.225077519658952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11810.515625,0.0,1594.5341796875,1895.4371337890625,0.0,3185.6455078125,0.9188812971115112,1.0,0.0,3.0,1.0,0.0
17773620,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7224539518356323,0.3166466951370239,0.2911415994167328,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8502475619316101,0.5295560956001282,0.5067014694213867,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9772886633872986,0.7941665053367615,0.5562982559204102,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8012250065803528,0.4381361901760101,0.4207664132118225,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.644321858882904,0.224706545472145,1.0427511930465698,284.894775390625,284.95001220703125,300.0657958984375,295.5372314453125,298.0498962402344,297.1956787109375,284.8957824707031,1.0,0.6738452315330505,0.3947516679763794,0.3947516679763794,1.0,1.0,-3.38369369506836,1.0029776096343994,2.38071608543396,0.2366561293601989,0.8511385917663574,0.8511385917663574,0.0,254.52316284179688,236.0,67607.8515625,0.0,3678.11279296875,1.0,278.4574279785156,282.9823913574219,298.5527038574219,303.0162658691406,293.1499938964844,293.1499938964844,278.75,39313.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832681775093079,1.0,0.0,0.0,3.5699024200439453,3.5699262619018555,8.503662343173346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10449.9462890625,0.0,1470.1182861328125,1895.4371337890625,0.0,3247.20068359375,0.8903099298477173,1.0,0.0,3.0,1.0,0.0
17773680,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7224539518356323,0.3166466951370239,0.2911415994167328,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8502475619316101,0.5295560956001282,0.5067014694213867,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9772886633872986,0.7941665053367615,0.5562982559204102,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8012250065803528,0.4381361901760101,0.4207664132118225,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.644321858882904,0.224706545472145,1.0427511930465698,284.894775390625,284.95001220703125,300.0657958984375,295.5372314453125,298.0498962402344,297.1956787109375,284.8957824707031,1.0,0.6738452315330505,0.3947516679763794,0.3947516679763794,1.0,1.0,-3.38369369506836,1.0029776096343994,2.38071608543396,0.2366561293601989,0.8511385917663574,0.8511385917663574,0.0,254.52316284179688,236.0,67607.8515625,0.0,3678.11279296875,1.0,278.4574279785156,282.9823913574219,298.5527038574219,303.0162658691406,293.1499938964844,293.1499938964844,278.75,39313.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832681775093079,1.0,0.0,0.0,3.5699024200439453,3.5699262619018555,8.503662343173346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10449.9462890625,0.0,1470.1182861328125,1895.4371337890625,0.0,3247.20068359375,0.8903099298477173,1.0,0.0,3.0,1.0,0.0
17773740,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7261584401130676,0.3157049417495727,0.2898383736610412,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8549633026123047,0.5279919505119324,0.5047342777252197,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9839761257171632,0.7965025305747986,0.5574780106544495,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8061131834983826,0.4372255802154541,0.4194314479827881,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.6477112174034119,0.2239960283041,1.0376474857330322,284.98297119140625,284.95001220703125,299.9930725097656,295.5089416503906,298.0254211425781,297.1945495605469,284.9820556640625,1.0,0.6684817671775818,0.3940509259700775,0.3940509259700775,1.0,1.0,-3.373429298400879,0.9974443912506104,2.375984907150269,0.2333712428808212,0.9245204329490662,0.9245204329490662,0.0,246.6761016845703,224.0,66648.8671875,0.0,3608.372802734375,1.0,278.7417297363281,283.0956115722656,298.4896545410156,302.8119812011719,293.1499938964844,293.1499938964844,278.45001220703125,34280.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760011792182922,1.0,0.0,0.0,3.6591274738311768,3.659151315689087,8.934050015341199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11630.943359375,0.0,1530.448486328125,1895.4371337890625,0.0,3179.094970703125,0.9060735702514648,1.0,0.0,3.0,1.0,0.0
17773800,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7261584401130676,0.3157049417495727,0.2898383736610412,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8549633026123047,0.5279919505119324,0.5047342777252197,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9839761257171632,0.7965025305747986,0.5574780106544495,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8061131834983826,0.4372255802154541,0.4194314479827881,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.6477112174034119,0.2239960283041,1.0376474857330322,284.98297119140625,284.95001220703125,299.9930725097656,295.5089416503906,298.0254211425781,297.1945495605469,284.9820556640625,1.0,0.6684817671775818,0.3940509259700775,0.3940509259700775,1.0,1.0,-3.373429298400879,0.9974443912506104,2.375984907150269,0.2333712428808212,0.9245204329490662,0.9245204329490662,0.0,246.6761016845703,224.0,66648.8671875,0.0,3608.372802734375,1.0,278.7417297363281,283.0956115722656,298.4896545410156,302.8119812011719,293.1499938964844,293.1499938964844,278.45001220703125,34280.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760011792182922,1.0,0.0,0.0,3.6591274738311768,3.659151315689087,8.934050015341199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11630.943359375,0.0,1530.448486328125,1895.4371337890625,0.0,3179.094970703125,0.9060735702514648,1.0,0.0,3.0,1.0,0.0
17773860,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7306874394416809,0.3140172660350799,0.2881652116775512,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8609300255775452,0.5255997180938721,0.5023451447486877,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9912773370742798,0.7974006533622742,0.5580524206161499,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.812010645866394,0.4356374442577362,0.4177670478820801,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6520723700523376,0.2229296565055847,1.031742811203003,284.9024658203125,284.95001220703125,299.9198303222656,295.4800109863281,297.9939270019531,297.18316650390625,284.90252685546875,1.0,0.6619486808776855,0.393529325723648,0.393529325723648,1.0,1.0,-3.360139846801758,0.9913686513900756,2.3687710762023926,0.2303967624902725,0.8399462103843689,0.8399462103843689,0.0,237.3663482666016,212.0,66725.296875,0.0,3523.523193359375,1.0,278.4583740234375,283.0023803710937,298.49176025390625,302.89569091796875,293.1499938964844,293.1499938964844,278.75,39153.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818643093109131,1.0,0.0,0.0,3.5095930099487305,3.509616136550904,8.21876994905324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10313.08203125,0.0,1405.188232421875,1895.4371337890625,0.0,3234.049560546875,0.8767983913421631,1.0,0.0,3.0,1.0,0.0
17773920,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7306874394416809,0.3140172660350799,0.2881652116775512,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8609300255775452,0.5255997180938721,0.5023451447486877,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9912773370742798,0.7974006533622742,0.5580524206161499,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.812010645866394,0.4356374442577362,0.4177670478820801,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6520723700523376,0.2229296565055847,1.031742811203003,284.9024658203125,284.95001220703125,299.9198303222656,295.4800109863281,297.9939270019531,297.18316650390625,284.90252685546875,1.0,0.6619486808776855,0.393529325723648,0.393529325723648,1.0,1.0,-3.360139846801758,0.9913686513900756,2.3687710762023926,0.2303967624902725,0.8399462103843689,0.8399462103843689,0.0,237.3663482666016,212.0,66725.296875,0.0,3523.523193359375,1.0,278.4583740234375,283.0023803710937,298.49176025390625,302.89569091796875,293.1499938964844,293.1499938964844,278.75,39153.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818643093109131,1.0,0.0,0.0,3.5095930099487305,3.509616136550904,8.21876994905324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10313.08203125,0.0,1405.188232421875,1895.4371337890625,0.0,3234.049560546875,0.8767983913421631,1.0,0.0,3.0,1.0,0.0
17773980,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7368965148925781,0.3130652010440826,0.2867811024188995,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8690018057823181,0.5239854454994202,0.5002565383911133,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9990000128746032,0.7996294498443604,0.5584004521369934,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8194924592971802,0.4347100555896759,0.4163374602794647,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.6579892039299011,0.2222061604261398,1.0261430740356443,284.9826354980469,284.95001220703125,299.8460998535156,295.4504699707031,297.9703369140625,297.1829833984375,284.98162841796875,1.0,0.6547819972038269,0.3930077254772186,0.3930077254772186,1.0,1.0,-3.347935199737549,0.9856899976730348,2.362245321273804,0.2275023460388183,0.9097772240638732,0.9097772240638732,0.0,226.6058044433593,200.0,65776.3515625,0.0,3433.52294921875,1.0,278.7412414550781,283.10888671875,298.4300231933594,302.6950988769531,293.1499938964844,293.1499938964844,278.45001220703125,34259.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744297027587891,1.0,0.0,0.0,3.600008964538574,3.600032329559326,8.647697313790559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11452.7529296875,0.0,1465.4151611328125,1895.4371337890625,0.0,3164.3583984375,0.8927857875823975,1.0,0.0,3.0,1.0,0.0
17774040,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7368965148925781,0.3130652010440826,0.2867811024188995,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8690018057823181,0.5239854454994202,0.5002565383911133,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9990000128746032,0.7996294498443604,0.5584004521369934,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8194924592971802,0.4347100555896759,0.4163374602794647,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.6579892039299011,0.2222061604261398,1.0261430740356443,284.9826354980469,284.95001220703125,299.8460998535156,295.4504699707031,297.9703369140625,297.1829833984375,284.98162841796875,1.0,0.6547819972038269,0.3930077254772186,0.3930077254772186,1.0,1.0,-3.347935199737549,0.9856899976730348,2.362245321273804,0.2275023460388183,0.9097772240638732,0.9097772240638732,0.0,226.6058044433593,200.0,65776.3515625,0.0,3433.52294921875,1.0,278.7412414550781,283.10888671875,298.4300231933594,302.6950988769531,293.1499938964844,293.1499938964844,278.45001220703125,34259.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744297027587891,1.0,0.0,0.0,3.600008964538574,3.600032329559326,8.647697313790559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11452.7529296875,0.0,1465.4151611328125,1895.4371337890625,0.0,3164.3583984375,0.8927857875823975,1.0,0.0,3.0,1.0,0.0
17774100,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7393239736557007,0.3122017979621887,0.286070317029953,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8722014427185059,0.5227599143981934,0.4991934597492218,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.9990000128746032,0.8005542159080505,0.5525677800178528,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.822410523891449,0.4339033365249634,0.415628969669342,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.6603575348854065,0.2216641753911972,1.0235275030136108,284.8625793457031,284.95001220703125,299.80908203125,295.4354858398437,297.9560241699219,297.1797790527344,284.863037109375,1.0,0.650691568851471,0.3927469253540039,0.3927469253540039,1.0,1.0,-3.334804058074951,0.9804351329803468,2.3543689250946045,0.2253995239734649,0.8200984597206116,0.8200984597206116,0.0,222.0798492431641,200.0,66133.3046875,0.0,3377.513427734375,1.0,278.4997863769531,282.9810791015625,298.46099853515625,302.87725830078125,293.1499938964844,293.1499938964844,278.45001220703125,39625.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795520663261414,1.0,0.0,0.0,3.526348829269409,3.526372194290161,8.297434419546335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10982.2705078125,0.0,1426.11279296875,1895.4371337890625,0.0,3212.382568359375,0.8777871131896973,1.0,0.0,3.0,1.0,0.0
17774160,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.741477370262146,0.3113024830818176,0.2850894331932068,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8751434683799744,0.5214763283729553,0.4978110194206238,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9990000128746032,0.802282452583313,0.5455682277679443,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8250703811645508,0.4330292642116546,0.414642184972763,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6625016927719116,0.2210616320371627,1.0201321840286257,284.901611328125,284.95001220703125,299.77197265625,295.4203491210937,297.9441833496094,297.179931640625,284.9017028808594,1.0,0.6462075710296631,0.3925731480121612,0.3925731480121612,1.0,1.0,-3.3182759284973145,0.9742598533630372,2.3440160751342773,0.2229613661766052,0.8244984745979309,0.8244984745979309,0.0,217.5932159423828,188.0,65524.671875,0.0,3314.45458984375,1.0,278.45867919921875,283.0201110839844,298.4300231933594,302.7613220214844,293.1499938964844,293.1499938964844,278.75,39556.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799247741699219,1.0,0.0,0.0,3.4333503246307373,3.433372974395752,7.865558586672705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10129.03125,0.0,1330.259521484375,1895.4371337890625,0.0,3215.875732421875,0.8603959083557129,1.0,0.0,3.0,1.0,0.0
17774220,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.747511625289917,0.3102345168590545,0.2836712002754211,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.8830028772354126,0.5196894407272339,0.4956396818161011,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.9990000128746032,0.8086789846420288,0.5290855765342712,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.8320366740226746,0.431941956281662,0.413144052028656,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.6682987809181213,0.2202515006065368,1.0144444704055786,284.9691467285156,284.95001220703125,299.69744873046875,295.38970947265625,297.9335632324219,297.1987609863281,284.9683837890625,1.0,0.6366451978683472,0.3922255635261535,0.3922255635261535,1.0,1.0,-3.285496234893799,0.9620373249053956,2.323458909988404,0.2180683016777038,0.8801571726799011,0.8801571726799011,0.0,207.490951538086,176.0,64280.390625,0.0,3184.32177734375,1.0,278.74053955078125,283.1195068359375,298.3637390136719,302.53814697265625,293.1499938964844,293.1499938964844,279.04998779296875,34888.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713661432266235,1.0,0.0,0.0,3.508144855499268,3.5081675052642822,8.211989097617334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.2724609375,0.0,1373.0087890625,1895.4371337890625,0.0,3135.625244140625,0.8726161122322083,1.0,0.0,3.0,1.0,0.0
17774280,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.747511625289917,0.3102345168590545,0.2836712002754211,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.8830028772354126,0.5196894407272339,0.4956396818161011,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.9990000128746032,0.8086789846420288,0.5290855765342712,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.8320366740226746,0.431941956281662,0.413144052028656,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.6682987809181213,0.2202515006065368,1.0144444704055786,284.9691467285156,284.95001220703125,299.69744873046875,295.38970947265625,297.9335632324219,297.1987609863281,284.9683837890625,1.0,0.6366451978683472,0.3922255635261535,0.3922255635261535,1.0,1.0,-3.285496234893799,0.9620373249053956,2.323458909988404,0.2180683016777038,0.8801571726799011,0.8801571726799011,0.0,207.490951538086,176.0,64280.390625,0.0,3184.32177734375,1.0,278.74053955078125,283.1195068359375,298.3637390136719,302.53814697265625,293.1499938964844,293.1499938964844,279.04998779296875,34888.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713661432266235,1.0,0.0,0.0,3.508144855499268,3.5081675052642822,8.211989097617334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.2724609375,0.0,1373.0087890625,1895.4371337890625,0.0,3135.625244140625,0.8726161122322083,1.0,0.0,3.0,1.0,0.0
17774340,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7537850737571716,0.309480756521225,0.2826623320579529,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8910061717033386,0.5183553695678711,0.4940321445465088,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9990000128746032,0.8156046867370605,0.513649046421051,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8391000032424927,0.4311891794204712,0.4120826721191406,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.6743553280830383,0.2197381556034088,1.0104610919952393,285.0182800292969,284.95001220703125,299.6346130371094,295.3635559082031,297.93017578125,297.222412109375,285.0146789550781,1.0,0.628192126750946,0.3919336199760437,0.3919336199760437,1.0,1.0,-3.257721424102783,0.9516841769218444,2.306037187576294,0.2139385640621185,0.951937198638916,0.951937198638916,0.0,198.4100799560547,176.0,63394.79296875,0.0,3073.005859375,1.0,279.0340576171875,283.1966552734375,298.3355407714844,302.4216003417969,293.1499938964844,293.1499938964844,279.04998779296875,32104.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650672435760498,1.0,0.0,0.0,3.643175840377808,3.643198966979981,8.856324598127685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.517578125,0.0,1496.4970703125,1895.4371337890625,0.0,3076.53662109375,0.9006734490394592,1.0,0.0,3.0,1.0,0.0
17774400,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7550783753395081,0.3092894852161407,0.2824723720550537,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.892642617225647,0.5180492997169495,0.4937294423580169,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9990000128746032,0.8169495463371277,0.5105970501899719,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8405494093894958,0.4310036599636078,0.4118853211402893,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6756091117858887,0.219626173377037,1.009751319885254,285.00360107421875,284.95001220703125,299.62261962890625,295.3585510253906,297.9293212890625,297.2266540527344,285.0003356933594,1.0,0.626547634601593,0.3918780088424682,0.3918780088424682,1.0,1.0,-3.252369403839112,0.9496901631355286,2.3026793003082275,0.2131531536579132,0.9486711621284484,0.9486711621284484,0.0,196.65005493164065,179.0,63373.4921875,0.0,3051.697998046875,1.0,279.041015625,283.1851501464844,298.339599609375,302.4390563964844,293.1499938964844,293.1499938964844,278.75,32526.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652200698852539,1.0,0.0,0.0,3.6585135459899902,3.658537149429321,8.931052661864669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.5234375,0.0,1516.6094970703125,1895.4371337890625,0.0,3077.97021484375,0.9044381380081176,1.0,0.0,3.0,1.0,0.0
17774460,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7579337358474731,0.3073532283306122,0.2807680368423462,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8964797854423523,0.5152785181999207,0.4911977648735046,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9990000128746032,0.8235426545143127,0.5016746520996094,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8441048860549927,0.4290727972984314,0.4101203382015228,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6785770058631897,0.2184860408306121,1.0044593811035156,284.8914794921875,284.95001220703125,299.5475158691406,295.3269348144531,297.9144897460937,297.2378845214844,284.8926696777344,1.0,0.6208294630050659,0.391987532377243,0.391987532377243,1.0,1.0,-3.2280466556549072,0.9416085481643676,2.28643798828125,0.2103581875562667,0.8418829441070557,0.8418829441070557,0.0,191.1819000244141,182.0,63421.015625,0.0,2969.625,1.0,278.7577819824219,283.0682373046875,298.3447570800781,302.5316162109375,293.1499938964844,293.1499938964844,279.04998779296875,39248.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727071285247803,1.0,0.0,0.0,3.515373945236206,3.515397310256958,8.245867775258375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.958984375,0.0,1411.8974609375,1895.4371337890625,0.0,3148.203369140625,0.878160297870636,1.0,0.0,3.0,1.0,0.0
17774520,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7579337358474731,0.3073532283306122,0.2807680368423462,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8964797854423523,0.5152785181999207,0.4911977648735046,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9990000128746032,0.8235426545143127,0.5016746520996094,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8441048860549927,0.4290727972984314,0.4101203382015228,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6785770058631897,0.2184860408306121,1.0044593811035156,284.8914794921875,284.95001220703125,299.5475158691406,295.3269348144531,297.9144897460937,297.2378845214844,284.8926696777344,1.0,0.6208294630050659,0.391987532377243,0.391987532377243,1.0,1.0,-3.2280466556549072,0.9416085481643676,2.28643798828125,0.2103581875562667,0.8418829441070557,0.8418829441070557,0.0,191.1819000244141,182.0,63421.015625,0.0,2969.625,1.0,278.7577819824219,283.0682373046875,298.3447570800781,302.5316162109375,293.1499938964844,293.1499938964844,279.04998779296875,39248.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727071285247803,1.0,0.0,0.0,3.515373945236206,3.515397310256958,8.245867775258375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.958984375,0.0,1411.8974609375,1895.4371337890625,0.0,3148.203369140625,0.878160297870636,1.0,0.0,3.0,1.0,0.0
17774580,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.7586580514907837,0.3062129616737366,0.2795091271400451,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.8974691033363342,0.5133823156356812,0.4891388416290283,297.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.9990000128746032,0.8299373984336853,0.4979708790779114,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.8451785445213318,0.4278593063354492,0.4087222516536712,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.6792829036712646,0.2176607996225357,0.9999693036079408,284.9789733886719,284.95001220703125,299.4722595214844,295.2948913574219,297.9027404785156,297.2529296875,284.97808837890625,1.0,0.6176300048828125,0.3920970559120178,0.3920970559120178,1.0,1.0,-3.212512969970703,0.9365766048431396,2.2759363651275635,0.2086970210075378,0.9121237993240356,0.9121237993240356,0.0,188.7063446044922,185.0,62481.4921875,0.0,2923.3671875,1.0,279.04132080078125,283.1797790527344,298.2736511230469,302.3219299316406,293.1499938964844,293.1499938964844,278.75,34212.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648804426193237,1.0,0.0,0.0,3.608692169189453,3.608715534210205,8.689464152666915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10812.125,0.0,1474.4715576171875,1895.4371337890625,0.0,3074.7841796875,0.8946581482887268,1.0,0.0,3.0,1.0,0.0
17774640,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.7586580514907837,0.3062129616737366,0.2795091271400451,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.8974691033363342,0.5133823156356812,0.4891388416290283,297.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.9990000128746032,0.8299373984336853,0.4979708790779114,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.8451785445213318,0.4278593063354492,0.4087222516536712,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.6792829036712646,0.2176607996225357,0.9999693036079408,284.9789733886719,284.95001220703125,299.4722595214844,295.2948913574219,297.9027404785156,297.2529296875,284.97808837890625,1.0,0.6176300048828125,0.3920970559120178,0.3920970559120178,1.0,1.0,-3.212512969970703,0.9365766048431396,2.2759363651275635,0.2086970210075378,0.9121237993240356,0.9121237993240356,0.0,188.7063446044922,185.0,62481.4921875,0.0,2923.3671875,1.0,279.04132080078125,283.1797790527344,298.2736511230469,302.3219299316406,293.1499938964844,293.1499938964844,278.75,34212.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648804426193237,1.0,0.0,0.0,3.608692169189453,3.608715534210205,8.689464152666915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10812.125,0.0,1474.4715576171875,1895.4371337890625,0.0,3074.7841796875,0.8946581482887268,1.0,0.0,3.0,1.0,0.0
17774700,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7582727670669556,0.3052931129932403,0.2788727283477783,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8970522284507751,0.5120701789855957,0.4881219863891601,297.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.9990000128746032,0.8321646451950073,0.4976079761981964,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.844936728477478,0.4269616305828094,0.4080575406551361,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.6789529323577881,0.2170870304107666,0.9978735446929932,284.861572265625,284.95001220703125,299.4345397949219,295.2787170410156,297.89111328125,297.2523498535156,284.8617553710937,1.0,0.6167097091674805,0.3921518325805664,0.3921518325805664,1.0,1.0,-3.206770181655884,0.9347505569458008,2.272019624710083,0.2081809639930725,0.8237643241882324,0.8237643241882324,0.0,188.2893218994141,185.0,62984.48828125,0.0,2909.0888671875,1.0,278.7995300292969,283.052490234375,298.3061218261719,302.5063171386719,293.1499938964844,293.1499938964844,278.75,39407.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703084588050842,1.0,0.0,0.0,3.5394294261932373,3.5394530296325684,8.359105549970991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10388.5712890625,0.0,1438.32080078125,1895.4371337890625,0.0,3125.704345703125,0.8805654048919678,1.0,0.0,3.0,1.0,0.0
17774760,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7570881247520447,0.3043306469917297,0.2779957354068756,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8957284688949585,0.5106995701789856,0.4868220090866089,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9990000128746032,0.8340475559234619,0.4984202682971954,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8439007997512817,0.4259985387325287,0.4071498513221741,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6778864860534668,0.2164361178874969,0.9950829148292542,284.9040222167969,284.95001220703125,299.3968200683594,295.262451171875,297.8776550292969,297.2492980957031,284.90484619140625,1.0,0.6160466074943542,0.3921048641204834,0.3921048641204834,1.0,1.0,-3.200681447982788,0.9325416088104248,2.268139839172364,0.207341581583023,0.8302000761032104,0.8302000761032104,0.0,188.4309844970703,188.0,62560.53515625,0.0,2897.19140625,1.0,278.7585754394531,283.0934143066406,298.2756652832031,302.4026184082031,293.1499938964844,293.1499938964844,279.04998779296875,39352.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871134877204895,1.0,0.0,0.0,3.4489667415618896,3.4489893913269043,7.937272812341689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.5068359375,0.0,1344.502685546875,1895.4371337890625,0.0,3133.456298828125,0.8637836575508118,1.0,0.0,3.0,1.0,0.0
17774820,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7549339532852173,0.3030850887298584,0.2767943739891052,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.893130898475647,0.5087339282035828,0.4848615527153015,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9990000128746032,0.8383092880249023,0.5006281733512878,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8418854475021362,0.4247610569000244,0.4058798253536224,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.6757394075393677,0.2154626250267028,0.9905772805213928,284.9844055175781,284.95001220703125,299.32135009765625,295.2296447753906,297.85693359375,297.2518615722656,284.9830322265625,1.0,0.6154947280883789,0.3920109272003174,0.3920109272003174,1.0,1.0,-3.1925840377807617,0.9294949769973756,2.263089179992676,0.2060724347829818,0.9012978076934814,0.9012978076934814,0.0,189.17156982421875,191.0,61777.078125,0.0,2884.440185546875,1.0,279.0411376953125,283.1958923339844,298.2080078125,302.2074584960937,293.1499938964844,293.1499938964844,278.75,33945.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633461594581604,1.0,0.0,0.0,3.5546557903289795,3.554678440093994,8.431180162915553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.9638671875,0.0,1414.6890869140625,1895.4371337890625,0.0,3060.39111328125,0.8821957111358643,1.0,0.0,3.0,1.0,0.0
