time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774880,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7549339532852173,0.3030850887298584,0.2767943739891052,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.893130898475647,0.5087339282035828,0.4848615527153015,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9990000128746032,0.8383092880249023,0.5006281733512878,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8418854475021362,0.4247610569000244,0.4058798253536224,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.6757394075393677,0.2154626250267028,0.9905772805213928,284.9844055175781,284.95001220703125,299.32135009765625,295.2296447753906,297.85693359375,297.2518615722656,284.9830322265625,1.0,0.6154947280883789,0.3920109272003174,0.3920109272003174,1.0,1.0,-3.1925840377807617,0.9294949769973756,2.263089179992676,0.2060724347829818,0.9012978076934814,0.9012978076934814,0.0,189.17156982421875,191.0,61777.078125,0.0,2884.440185546875,1.0,279.0411376953125,283.1958923339844,298.2080078125,302.2074584960937,293.1499938964844,293.1499938964844,278.75,33945.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633461594581604,1.0,0.0,0.0,3.5546557903289795,3.554678440093994,8.431180162915553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.9638671875,0.0,1414.6890869140625,1895.4371337890625,0.0,3060.39111328125,0.8821957111358643,1.0,0.0,3.0,1.0,0.0
17774940,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7533042430877686,0.3019885718822479,0.2760578393936157,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.891181468963623,0.5072176456451416,0.4837188124656677,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9990000128746032,0.8396860361099243,0.5026379227638245,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8403441905975342,0.4237270355224609,0.4051509797573089,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.6741727590560913,0.2147295475006103,0.9880417585372924,284.8698425292969,284.95001220703125,299.28033447265625,295.2117004394531,297.83990478515625,297.2450866699219,284.8724975585937,1.0,0.6154947876930237,0.391959935426712,0.391959935426712,1.0,1.0,-3.18881893157959,0.9280539751052856,2.260764837265014,0.2055278271436691,0.8145121335983276,0.8145121335983276,0.0,190.0056304931641,191.0,62187.74609375,0.0,2881.188720703125,1.0,278.7938232421875,283.0741271972656,298.2409973144531,302.3854675292969,293.1499938964844,293.1499938964844,278.75,39824.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693023324012756,1.0,0.0,0.0,3.468873977661133,3.4688968658447266,8.029163609535317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.740234375,0.0,1368.0313720703125,1895.4371337890625,0.0,3116.266357421875,0.8656659722328186,1.0,0.0,3.0,1.0,0.0
17775000,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.751441478729248,0.3010548055171966,0.2752235233783722,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8889913558959961,0.5059146881103516,0.4825002253055572,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9990000128746032,0.8406663537025452,0.5049819350242615,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.838569164276123,0.4228191971778869,0.4043145179748535,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.6723966598510742,0.2140548378229141,0.9852490425109864,284.9095764160156,284.95001220703125,299.2458190917969,295.196533203125,297.824951171875,297.2384948730469,284.90997314453125,1.0,0.6155475974082947,0.3919169902801513,0.3919169902801513,1.0,1.0,-3.184805154800415,0.926551640033722,2.258253574371338,0.2049422115087509,0.8238178491592407,0.8238178491592407,0.0,190.9970092773437,194.0,61899.37109375,0.0,2878.285888671875,1.0,278.75909423828125,283.109130859375,298.2114562988281,302.2939453125,293.1499938964844,293.1499938964844,279.04998779296875,39072.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700094223022461,1.0,0.0,0.0,3.4011647701263428,3.401186943054199,7.718779784227081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.306640625,0.0,1294.967529296875,1895.4371337890625,0.0,3122.899169921875,0.8530140519142151,1.0,0.0,3.0,1.0,0.0
17775060,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7480511665344238,0.2996266186237335,0.2739181518554687,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8848387598991394,0.5037580132484436,0.4804278612136841,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9990000128746032,0.8434584140777588,0.5097379684448242,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8352492451667786,0.4214492440223694,0.4029867947101593,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.6689566969871521,0.2128770798444748,0.9801024198532104,284.9834899902344,284.95001220703125,299.1703491210937,295.16314697265625,297.7989807128906,297.2336730957031,284.9826354980469,1.0,0.6159783601760864,0.3917151689529419,0.3917151689529419,1.0,1.0,-3.1786742210388184,0.9238927960395812,2.2547812461853027,0.2036487460136413,0.8914607167243958,0.8914607167243958,0.0,193.1070098876953,197.0,61147.83984375,0.0,2877.096435546875,1.0,279.0404357910156,283.2059326171875,298.1431579589844,302.1016845703125,293.1499938964844,293.1499938964844,279.3500061035156,33973.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625175356864929,1.0,0.0,0.0,3.5087671279907227,3.508789300918579,8.214901754399762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.40625,0.0,1367.067138671875,1895.4371337890625,0.0,3052.61865234375,0.8720473051071167,1.0,0.0,3.0,1.0,0.0
17775120,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7480511665344238,0.2996266186237335,0.2739181518554687,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8848387598991394,0.5037580132484436,0.4804278612136841,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9990000128746032,0.8434584140777588,0.5097379684448242,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8352492451667786,0.4214492440223694,0.4029867947101593,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.6689566969871521,0.2128770798444748,0.9801024198532104,284.9834899902344,284.95001220703125,299.1703491210937,295.16314697265625,297.7989807128906,297.2336730957031,284.9826354980469,1.0,0.6159783601760864,0.3917151689529419,0.3917151689529419,1.0,1.0,-3.1786742210388184,0.9238927960395812,2.2547812461853027,0.2036487460136413,0.8914607167243958,0.8914607167243958,0.0,193.1070098876953,197.0,61147.83984375,0.0,2877.096435546875,1.0,279.0404357910156,283.2059326171875,298.1431579589844,302.1016845703125,293.1499938964844,293.1499938964844,279.3500061035156,33973.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625175356864929,1.0,0.0,0.0,3.5087671279907227,3.508789300918579,8.214901754399762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.40625,0.0,1367.067138671875,1895.4371337890625,0.0,3052.61865234375,0.8720473051071167,1.0,0.0,3.0,1.0,0.0
17775180,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.7447793483734131,0.2982563078403473,0.2727902233600616,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8807690143585205,0.5017043948173523,0.4785985052585602,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.8460877537727356,0.5147046446800232,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8320385813713074,0.4202187955379486,0.401917427778244,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.6656321287155151,0.2117771655321121,0.975615382194519,285.0297241210937,284.95001220703125,299.094970703125,295.1295166015625,297.77325439453125,297.22906494140625,285.0264892578125,1.0,0.6167510151863098,0.3915133476257324,0.3915133476257324,1.0,1.0,-3.174408435821533,0.921865463256836,2.2525429725646973,0.2026062458753585,0.9809475541114808,0.9809475541114808,0.0,195.42539978027344,200.0,60674.609375,0.0,2880.872314453125,1.0,279.34112548828125,283.27496337890625,298.1184997558594,302.031005859375,293.1499938964844,293.1499938964844,279.04998779296875,31538.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578816056251526,1.0,0.0,0.0,3.6905598640441895,3.690583467483521,9.088198567042128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10461.189453125,0.0,1545.01171875,1895.4371337890625,0.0,3009.138916015625,0.9110689163208008,1.0,0.0,3.0,1.0,0.0
17775240,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.7447793483734131,0.2982563078403473,0.2727902233600616,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8807690143585205,0.5017043948173523,0.4785985052585602,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.8460877537727356,0.5147046446800232,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8320385813713074,0.4202187955379486,0.401917427778244,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.6656321287155151,0.2117771655321121,0.975615382194519,285.0297241210937,284.95001220703125,299.094970703125,295.1295166015625,297.77325439453125,297.22906494140625,285.0264892578125,1.0,0.6167510151863098,0.3915133476257324,0.3915133476257324,1.0,1.0,-3.174408435821533,0.921865463256836,2.2525429725646973,0.2026062458753585,0.9809475541114808,0.9809475541114808,0.0,195.42539978027344,200.0,60674.609375,0.0,2880.872314453125,1.0,279.34112548828125,283.27496337890625,298.1184997558594,302.031005859375,293.1499938964844,293.1499938964844,279.04998779296875,31538.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578816056251526,1.0,0.0,0.0,3.6905598640441895,3.690583467483521,9.088198567042128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10461.189453125,0.0,1545.01171875,1895.4371337890625,0.0,3009.138916015625,0.9110689163208008,1.0,0.0,3.0,1.0,0.0
17775300,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.74277263879776,0.2970816195011139,0.2720317244529724,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8783277869224548,0.5001319646835327,0.4774620831012726,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9990000128746032,0.8464071750640869,0.5176903009414673,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8300862908363342,0.4191413223743438,0.401206374168396,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.6636660099029541,0.2109691649675369,0.9729382395744324,284.8724060058594,284.95001220703125,299.05731201171875,295.11260986328125,297.7543334960937,297.21832275390625,284.86724853515625,1.0,0.6171784996986389,0.3914124369621277,0.3914124369621277,1.0,1.0,-3.1716501712799072,0.9206334948539734,2.251016616821289,0.2020614594221115,0.877269983291626,0.877269983291626,0.0,196.82554626464844,200.0,61591.2265625,0.0,2882.766357421875,1.0,279.09637451171875,283.1034240722656,298.1580810546875,302.2521057128906,293.1499938964844,293.1499938964844,279.04998779296875,36101.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655504584312439,1.0,0.0,0.0,3.682375192642212,3.68239951133728,9.047932394423696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.3642578125,0.0,1570.251708984375,1895.4371337890625,0.0,3081.069091796875,0.9103126525878906,1.0,0.0,3.0,1.0,0.0
17775360,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7401906847953796,0.2957491874694824,0.270925760269165,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8752603530883789,0.4983567595481872,0.4759027361869812,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9990000128746032,0.8462873101234436,0.521352231502533,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8275730609893799,0.4178619980812073,0.4001192450523376,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6611730456352234,0.2100027054548263,0.9691845774650574,284.88446044921875,284.95001220703125,299.0197448730469,295.0956726074219,297.7333068847656,297.2044982910156,284.8865051269531,1.0,0.6175234913825989,0.3913052678108215,0.3913052678108215,1.0,1.0,-3.167030572891236,0.9187458157539368,2.248284816741944,0.2012569457292556,0.8593669533729553,0.8593669533729553,0.0,198.50167846679688,203.0,61134.94921875,0.0,2882.315673828125,1.0,279.0572204589844,283.1231384277344,298.1272277832031,302.1600036621094,293.1499938964844,293.1499938964844,279.3500061035156,38751.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683013916015625,1.0,0.0,0.0,3.5912580490112305,3.59128212928772,8.605706511843891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.8876953125,0.0,1489.04931640625,1895.4371337890625,0.0,3106.876220703125,0.8942167162895203,1.0,0.0,3.0,1.0,0.0
17775420,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7360563278198242,0.2940385937690735,0.2693066000938415,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8701919317245483,0.4958528578281402,0.4734347462654114,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9990000128746032,0.8473394513130188,0.5276612639427185,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8234235048294067,0.4161989390850067,0.3984655439853668,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6569103598594666,0.2084937393665313,0.9625151753425598,284.9837341308594,284.95001220703125,298.9447021484375,295.0616760253906,297.702880859375,297.193115234375,284.9825439453125,1.0,0.6182535886764526,0.3910908997058868,0.3910908997058868,1.0,1.0,-3.159690618515014,0.9156296253204346,2.24406099319458,0.1997695416212082,0.9380761981010436,0.9380761981010436,0.0,201.441146850586,206.0,60221.44921875,0.0,2883.090087890625,1.0,279.3419189453125,283.2433166503906,298.0452880859375,301.9447631835937,293.1499938964844,293.1499938964844,279.04998779296875,33902.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612942695617676,1.0,0.0,0.0,3.690098524093628,3.690122604370117,9.08592653559026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10365.814453125,0.0,1562.3756103515625,1895.4371337890625,0.0,3041.14453125,0.9127199649810792,1.0,0.0,3.0,1.0,0.0
17775480,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7360563278198242,0.2940385937690735,0.2693066000938415,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8701919317245483,0.4958528578281402,0.4734347462654114,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9990000128746032,0.8473394513130188,0.5276612639427185,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8234235048294067,0.4161989390850067,0.3984655439853668,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6569103598594666,0.2084937393665313,0.9625151753425598,284.9837341308594,284.95001220703125,298.9447021484375,295.0616760253906,297.702880859375,297.193115234375,284.9825439453125,1.0,0.6182535886764526,0.3910908997058868,0.3910908997058868,1.0,1.0,-3.159690618515014,0.9156296253204346,2.24406099319458,0.1997695416212082,0.9380761981010436,0.9380761981010436,0.0,201.441146850586,206.0,60221.44921875,0.0,2883.090087890625,1.0,279.3419189453125,283.2433166503906,298.0452880859375,301.9447631835937,293.1499938964844,293.1499938964844,279.04998779296875,33902.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612942695617676,1.0,0.0,0.0,3.690098524093628,3.690122604370117,9.08592653559026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10365.814453125,0.0,1562.3756103515625,1895.4371337890625,0.0,3041.14453125,0.9127199649810792,1.0,0.0,3.0,1.0,0.0
17775540,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7320079803466797,0.2918066382408142,0.2676172852516174,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8653078079223633,0.4928299784660339,0.4709491729736328,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9990000128746032,0.8468639254570007,0.5338003039360046,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8193734288215637,0.4140762090682983,0.396792858839035,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6528540849685669,0.2067764848470688,0.9559930562973022,284.8882141113281,284.95001220703125,298.8759460449219,295.0302734375,297.6675720214844,297.1723327636719,284.8908386230469,1.0,0.6189172863960266,0.3908936977386474,0.3908936977386474,1.0,1.0,-3.1522040367126465,0.91250479221344,2.239699125289917,0.1984117180109024,0.8418422341346741,0.8418422341346741,0.0,204.33094787597656,206.0,60395.4140625,0.0,2883.27294921875,1.0,279.06011962890625,283.1394958496094,298.0517272949219,302.04119873046875,293.1499938964844,293.1499938964844,279.04998779296875,39998.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686301708221436,1.0,0.0,0.0,3.5360002517700195,3.5360238552093506,8.342915975845244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.7978515625,0.0,1438.97998046875,1895.4371337890625,0.0,3109.960693359375,0.8834295272827148,1.0,0.0,3.0,1.0,0.0
17775600,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7316279411315918,0.2916265726089477,0.2674500942230224,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8648549318313599,0.4925802052021026,0.4707077145576477,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9990000128746032,0.8468286991119385,0.5343664288520813,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8189912438392639,0.4139007925987243,0.3966243863105774,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6524760127067566,0.2066274285316467,0.955352246761322,284.8930053710937,284.95001220703125,298.8699645996094,295.0275573730469,297.6647033691406,297.1707458496094,284.8945617675781,1.0,0.6189666986465454,0.3908765614032745,0.3908765614032745,1.0,1.0,-3.1514201164245605,0.9121878147125244,2.239232301712036,0.1982708275318145,0.8418512344360352,0.8418512344360352,0.0,204.5950622558593,194.0,60359.44921875,0.0,2883.085205078125,1.0,279.0576171875,283.14312744140625,298.0450439453125,302.0263366699219,293.1499938964844,293.1499938964844,279.3500061035156,39677.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685462474822998,1.0,0.0,0.0,3.529512405395508,3.52953577041626,8.312329100590432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.26171875,0.0,1429.8135986328125,1895.4371337890625,0.0,3109.17333984375,0.8817599415779114,1.0,0.0,3.0,1.0,0.0
17775660,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7314314842224121,0.2899331152439117,0.2657171189785003,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8648865222930908,0.490081638097763,0.4681169390678406,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9990000128746032,0.8483079075813293,0.5313669443130493,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.819290280342102,0.4122634530067444,0.3948564827442169,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.6519336104393005,0.2050692737102508,0.9476287961006165,284.9795837402344,284.95001220703125,298.7955322265625,294.99334716796875,297.6385803222656,297.1653747558594,284.9781799316406,1.0,0.6147244572639465,0.3907607495784759,0.3907607495784759,1.0,1.0,-3.13122034072876,0.9048908352851868,2.2263295650482178,0.1957122534513473,0.9131802916526794,0.9131802916526794,0.0,202.2086334228516,197.0,59280.66796875,0.0,2829.09375,1.0,279.3414306640625,283.2543334960937,297.9689636230469,301.81036376953125,293.1499938964844,293.1499938964844,279.04998779296875,34316.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600121140480042,1.0,0.0,0.0,3.621658325195313,3.621681690216065,8.752018629820668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10194.203125,0.0,1489.3692626953125,1895.4371337890625,0.0,3029.118408203125,0.8976028561592102,1.0,0.0,3.0,1.0,0.0
17775720,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7314314842224121,0.2899331152439117,0.2657171189785003,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8648865222930908,0.490081638097763,0.4681169390678406,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9990000128746032,0.8483079075813293,0.5313669443130493,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.819290280342102,0.4122634530067444,0.3948564827442169,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.6519336104393005,0.2050692737102508,0.9476287961006165,284.9795837402344,284.95001220703125,298.7955322265625,294.99334716796875,297.6385803222656,297.1653747558594,284.9781799316406,1.0,0.6147244572639465,0.3907607495784759,0.3907607495784759,1.0,1.0,-3.13122034072876,0.9048908352851868,2.2263295650482178,0.1957122534513473,0.9131802916526794,0.9131802916526794,0.0,202.2086334228516,197.0,59280.66796875,0.0,2829.09375,1.0,279.3414306640625,283.2543334960937,297.9689636230469,301.81036376953125,293.1499938964844,293.1499938964844,279.04998779296875,34316.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600121140480042,1.0,0.0,0.0,3.621658325195313,3.621681690216065,8.752018629820668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10194.203125,0.0,1489.3692626953125,1895.4371337890625,0.0,3029.118408203125,0.8976028561592102,1.0,0.0,3.0,1.0,0.0
17775780,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7296173572540283,0.2875769138336181,0.2637601792812347,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8629346489906311,0.4868305325508117,0.4652532637119293,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9990000128746032,0.8494753241539001,0.5317218899726868,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8178308010101318,0.4099898636341095,0.3928890228271484,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6499983668327332,0.2032290548086166,0.9398283362388612,284.8998107910156,284.95001220703125,298.72149658203125,294.9590759277344,297.609375,297.1554260253906,284.9008483886719,1.0,0.6125627160072327,0.3906449675559997,0.3906449675559997,1.0,1.0,-3.11409878730774,0.8986778855323792,2.215420722961426,0.1932533234357834,0.8257737159729004,0.8257737159729004,0.0,201.68931579589844,200.0,59203.8984375,0.0,2791.8125,1.0,279.0585327148437,283.1672058105469,297.9701843261719,301.87774658203125,293.1499938964844,293.1499938964844,279.3500061035156,39834.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659847378730774,1.0,0.0,0.0,3.4431710243225098,3.4431939125061035,7.910620070106233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.5166015625,0.0,1342.071533203125,1895.4371337890625,0.0,3085.1435546875,0.8629387617111206,1.0,0.0,3.0,1.0,0.0
17775840,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7296173572540283,0.2875769138336181,0.2637601792812347,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8629346489906311,0.4868305325508117,0.4652532637119293,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9990000128746032,0.8494753241539001,0.5317218899726868,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8178308010101318,0.4099898636341095,0.3928890228271484,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6499983668327332,0.2032290548086166,0.9398283362388612,284.8998107910156,284.95001220703125,298.72149658203125,294.9590759277344,297.609375,297.1554260253906,284.9008483886719,1.0,0.6125627160072327,0.3906449675559997,0.3906449675559997,1.0,1.0,-3.11409878730774,0.8986778855323792,2.215420722961426,0.1932533234357834,0.8257737159729004,0.8257737159729004,0.0,201.68931579589844,200.0,59203.8984375,0.0,2791.8125,1.0,279.0585327148437,283.1672058105469,297.9701843261719,301.87774658203125,293.1499938964844,293.1499938964844,279.3500061035156,39834.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659847378730774,1.0,0.0,0.0,3.4431710243225098,3.4431939125061035,7.910620070106233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.5166015625,0.0,1342.071533203125,1895.4371337890625,0.0,3085.1435546875,0.8629387617111206,1.0,0.0,3.0,1.0,0.0
17775900,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7283846139907837,0.2867217659950256,0.2628528773784637,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8615122437477112,0.4855506718158722,0.4638856947422027,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9990000128746032,0.8503907322883606,0.532808244228363,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8166831135749817,0.4091368913650512,0.3919476568698883,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6486883163452148,0.202445700764656,0.9360236525535583,285.0049133300781,284.95001220703125,298.68463134765625,294.94195556640625,297.5978698730469,297.15460205078125,285.00555419921875,1.0,0.6118689179420471,0.3905870616436004,0.3905870616436004,1.0,1.0,-3.106959581375122,0.8960607647895813,2.210898876190185,0.192198172211647,0.8966791033744812,0.8966791033744812,0.0,201.96348571777344,200.0,58343.1328125,0.0,2778.97119140625,1.0,279.29656982421875,283.2886047363281,297.9024963378906,301.6402893066406,293.1499938964844,293.1499938964844,279.3500061035156,34586.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592656254768372,1.0,0.0,0.0,3.488945484161377,3.4889676570892334,8.122348731376405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.095703125,0.0,1351.150634765625,1895.4371337890625,0.0,3022.117431640625,0.8701741695404053,1.0,0.0,3.0,1.0,0.0
17775960,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7273191809654236,0.2859155237674713,0.2621711790561676,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8602269291877747,0.4843370616436004,0.4627853035926819,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9990000128746032,0.8512427806854248,0.533954381942749,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8156593441963196,0.4083561897277832,0.3912428617477417,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.647505521774292,0.2017194479703903,0.9328537583351136,284.9833679199219,284.95001220703125,298.6479187011719,294.9248352050781,297.5868225097656,297.1541748046875,284.9817810058594,1.0,0.6114405393600464,0.3906542658805847,0.3906542658805847,1.0,1.0,-3.101534605026245,0.8943502902984619,2.207184314727783,0.1916927844285965,0.8973321318626404,0.8973321318626404,0.0,202.3418426513672,203.0,58307.93359375,0.0,2770.142333984375,1.0,279.3413391113281,283.2731018066406,297.8971252441406,301.6707763671875,293.1499938964844,293.1499938964844,279.6499938964844,34050.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568483591079712,1.0,0.0,0.0,3.545414924621582,3.5454375743865967,8.387401067011524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.900390625,0.0,1405.72509765625,1895.4371337890625,0.0,2999.450439453125,0.8801633715629578,1.0,0.0,3.0,1.0,0.0
17776020,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7248162627220154,0.2843563556671142,0.260841816663742,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8572107553482056,0.4819932281970978,0.4606488049030304,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9990000128746032,0.8526471257209778,0.5372018814086914,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.813190221786499,0.406878262758255,0.3899143934249878,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.6448773741722107,0.2003401815891266,0.9269294142723083,285.0370788574219,284.95001220703125,298.5747985839844,294.890625,297.5640563964844,297.15203857421875,285.03375244140625,1.0,0.6111289262771606,0.3907886743545532,0.3907886743545532,1.0,1.0,-3.092550277709961,0.8916124701499939,2.2009379863739014,0.1909732520580291,0.9941152334213256,0.9941152334213256,0.0,203.68312072753903,206.0,57703.57421875,0.0,2759.343505859375,1.0,279.6414489746094,283.350341796875,297.8735046386719,301.5926208496094,293.1499938964844,293.1499938964844,279.3500061035156,31534.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509140014648438,1.0,0.0,0.0,3.7229561805725098,3.72298002243042,9.248453238797084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.6728515625,0.0,1581.780029296875,1895.4371337890625,0.0,2943.832275390625,0.9184131026268004,1.0,0.0,3.0,1.0,0.0
17776080,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7248162627220154,0.2843563556671142,0.260841816663742,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8572107553482056,0.4819932281970978,0.4606488049030304,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9990000128746032,0.8526471257209778,0.5372018814086914,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.813190221786499,0.406878262758255,0.3899143934249878,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.6448773741722107,0.2003401815891266,0.9269294142723083,285.0370788574219,284.95001220703125,298.5747985839844,294.890625,297.5640563964844,297.15203857421875,285.03375244140625,1.0,0.6111289262771606,0.3907886743545532,0.3907886743545532,1.0,1.0,-3.092550277709961,0.8916124701499939,2.2009379863739014,0.1909732520580291,0.9941152334213256,0.9941152334213256,0.0,203.68312072753903,206.0,57703.57421875,0.0,2759.343505859375,1.0,279.6414489746094,283.350341796875,297.8735046386719,301.5926208496094,293.1499938964844,293.1499938964844,279.3500061035156,31534.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509140014648438,1.0,0.0,0.0,3.7229561805725098,3.72298002243042,9.248453238797084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.6728515625,0.0,1581.780029296875,1895.4371337890625,0.0,2943.832275390625,0.9184131026268004,1.0,0.0,3.0,1.0,0.0
17776140,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7207631468772888,0.281642347574234,0.2587929666042328,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8525912165641785,0.4783364534378052,0.4576646983623504,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9990000128746032,0.8511189222335815,0.5426485538482666,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8091058731079102,0.4042255580425262,0.38784259557724,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.6410561203956604,0.1983100026845932,0.9192702770233154,284.878173828125,284.95001220703125,298.5022888183594,294.8564758300781,297.5260314941406,297.1283264160156,284.8802185058594,1.0,0.6111249923706055,0.3909230828285217,0.3909230828285217,1.0,1.0,-3.081354856491089,0.8881016373634338,2.1932532787323,0.1900736093521118,0.8643646836280823,0.8643646836280823,0.0,206.11917114257807,194.0,58183.703125,0.0,2749.96240234375,1.0,279.3567199707031,283.1866149902344,297.88848876953125,301.7270812988281,293.1499938964844,293.1499938964844,279.6499938964844,38871.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616030216217041,1.0,0.0,0.0,3.6281754970550537,3.628199815750122,8.783545695223438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.150390625,0.0,1530.3770751953125,1895.4371337890625,0.0,3044.040283203125,0.9022910594940186,1.0,0.0,3.0,1.0,0.0
17776200,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7207631468772888,0.281642347574234,0.2587929666042328,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8525912165641785,0.4783364534378052,0.4576646983623504,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9990000128746032,0.8511189222335815,0.5426485538482666,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8091058731079102,0.4042255580425262,0.38784259557724,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.6410561203956604,0.1983100026845932,0.9192702770233154,284.878173828125,284.95001220703125,298.5022888183594,294.8564758300781,297.5260314941406,297.1283264160156,284.8802185058594,1.0,0.6111249923706055,0.3909230828285217,0.3909230828285217,1.0,1.0,-3.081354856491089,0.8881016373634338,2.1932532787323,0.1900736093521118,0.8643646836280823,0.8643646836280823,0.0,206.11917114257807,194.0,58183.703125,0.0,2749.96240234375,1.0,279.3567199707031,283.1866149902344,297.88848876953125,301.7270812988281,293.1499938964844,293.1499938964844,279.6499938964844,38871.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616030216217041,1.0,0.0,0.0,3.6281754970550537,3.628199815750122,8.783545695223438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.150390625,0.0,1530.3770751953125,1895.4371337890625,0.0,3044.040283203125,0.9022910594940186,1.0,0.0,3.0,1.0,0.0
17776260,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.7203774452209473,0.2796736359596252,0.2567490041255951,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8524820804595947,0.4754528701305389,0.4546432495117187,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.9990000128746032,0.8513116240501404,0.5392792224884033,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8092529773712158,0.402188241481781,0.385646104812622,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.6403321623802185,0.1965048611164093,0.9103485941886902,284.97784423828125,284.95001220703125,298.43035888671875,294.82244873046875,297.4988098144531,297.1199645996094,284.9761047363281,1.0,0.6063050031661987,0.3909375071525574,0.3909375071525574,1.0,1.0,-3.057863235473633,0.880016565322876,2.177846670150757,0.1874403208494186,0.940189003944397,0.940189003944397,0.0,203.39801025390625,182.0,57009.3359375,0.0,2689.548583984375,1.0,279.64215087890625,283.3102111816406,297.8014831542969,301.497802734375,293.1499938964844,293.1499938964844,279.3500061035156,34160.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853605329990387,1.0,0.0,0.0,3.7159481048583984,3.715972423553467,9.2136684770594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9804.82421875,0.0,1593.7720947265625,1895.4371337890625,0.0,2969.0498046875,0.9186531901359558,1.0,0.0,3.0,1.0,0.0
17776320,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.7203774452209473,0.2796736359596252,0.2567490041255951,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8524820804595947,0.4754528701305389,0.4546432495117187,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.9990000128746032,0.8513116240501404,0.5392792224884033,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8092529773712158,0.402188241481781,0.385646104812622,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.6403321623802185,0.1965048611164093,0.9103485941886902,284.97784423828125,284.95001220703125,298.43035888671875,294.82244873046875,297.4988098144531,297.1199645996094,284.9761047363281,1.0,0.6063050031661987,0.3909375071525574,0.3909375071525574,1.0,1.0,-3.057863235473633,0.880016565322876,2.177846670150757,0.1874403208494186,0.940189003944397,0.940189003944397,0.0,203.39801025390625,182.0,57009.3359375,0.0,2689.548583984375,1.0,279.64215087890625,283.3102111816406,297.8014831542969,301.497802734375,293.1499938964844,293.1499938964844,279.3500061035156,34160.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853605329990387,1.0,0.0,0.0,3.7159481048583984,3.715972423553467,9.2136684770594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9804.82421875,0.0,1593.7720947265625,1895.4371337890625,0.0,2969.0498046875,0.9186531901359558,1.0,0.0,3.0,1.0,0.0
17776380,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7221222519874573,0.2770828008651733,0.2544109225273132,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8550980687141418,0.4718562364578247,0.4512783586978912,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9990000128746032,0.8521056175231934,0.5302643775939941,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8120025992393494,0.3995335102081299,0.3831442594528198,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.6415757536888123,0.1944174319505691,0.9005582332611084,284.879150390625,284.95001220703125,298.3591003417969,294.7886047363281,297.47186279296875,297.112060546875,284.88092041015625,1.0,0.5987210273742676,0.390951931476593,0.390951931476593,1.0,1.0,-3.0254034996032715,0.8688082098960876,2.156595230102539,0.1836349368095398,0.8307870030403137,0.8307870030403137,0.0,197.38612365722656,185.0,56732.875,0.0,2595.7763671875,1.0,279.3575439453125,283.2109375,297.8002624511719,301.5531311035156,293.1499938964844,293.1499938964844,279.6499938964844,40760.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598867654800415,1.0,0.0,0.0,3.516505002975464,3.516528606414795,8.251175245277409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.5517578125,0.0,1423.97705078125,1895.4371337890625,0.0,3027.943115234375,0.8797465562820435,1.0,0.0,3.0,1.0,0.0
17776440,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7221222519874573,0.2770828008651733,0.2544109225273132,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8550980687141418,0.4718562364578247,0.4512783586978912,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9990000128746032,0.8521056175231934,0.5302643775939941,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8120025992393494,0.3995335102081299,0.3831442594528198,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.6415757536888123,0.1944174319505691,0.9005582332611084,284.879150390625,284.95001220703125,298.3591003417969,294.7886047363281,297.47186279296875,297.112060546875,284.88092041015625,1.0,0.5987210273742676,0.390951931476593,0.390951931476593,1.0,1.0,-3.0254034996032715,0.8688082098960876,2.156595230102539,0.1836349368095398,0.8307870030403137,0.8307870030403137,0.0,197.38612365722656,185.0,56732.875,0.0,2595.7763671875,1.0,279.3575439453125,283.2109375,297.8002624511719,301.5531311035156,293.1499938964844,293.1499938964844,279.6499938964844,40760.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598867654800415,1.0,0.0,0.0,3.516505002975464,3.516528606414795,8.251175245277409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.5517578125,0.0,1423.97705078125,1895.4371337890625,0.0,3027.943115234375,0.8797465562820435,1.0,0.0,3.0,1.0,0.0
17776500,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7222963571548462,0.2761614620685577,0.2533425390720367,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.855502724647522,0.4704561233520508,0.4496886134147644,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9990000128746032,0.8535543084144592,0.5276302695274353,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8124985694885254,0.3985320627689361,0.3819596767425537,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.6415349245071411,0.1935485899448394,0.8959076404571533,284.9942626953125,284.95001220703125,298.3237609863281,294.771728515625,297.4642639160156,297.1160888671875,284.99578857421875,1.0,0.5962408185005188,0.3909591436386108,0.3909591436386108,1.0,1.0,-3.012011766433716,0.864196240901947,2.147815465927124,0.1818480044603347,0.903003752231598,0.903003752231598,0.0,195.48208618164065,185.0,55709.890625,0.0,2560.58203125,1.0,279.59814453125,283.3441162109375,297.726318359375,301.29986572265625,293.1499938964844,293.1499938964844,279.6499938964844,35276.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522253036499023,1.0,0.0,0.0,3.548805952072144,3.5488288402557373,8.403453648497816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.310546875,0.0,1418.2127685546875,1895.4371337890625,0.0,2956.11767578125,0.8841522336006165,1.0,0.0,3.0,1.0,0.0
17776560,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7223281264305115,0.2753343880176544,0.2525683939456939,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8556224703788757,0.4691745638847351,0.4484438598155975,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.9990000128746032,0.8549721240997314,0.5259440541267395,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.8127331137657166,0.3976447582244873,0.3810788691043854,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.6413307189941406,0.1927715688943863,0.8921605348587036,284.97808837890625,284.95001220703125,298.2886047363281,294.75494384765625,297.4574890136719,297.1208801269531,284.9765319824219,1.0,0.5943456292152405,0.391192615032196,0.391192615032196,1.0,1.0,-3.0019900798797607,0.861301064491272,2.1406891345977783,0.1811523288488388,0.904853343963623,0.904853343963623,0.0,194.214599609375,188.0,55585.33203125,0.0,2535.220458984375,1.0,279.641845703125,283.3334045410156,297.71929931640625,301.32037353515625,293.1499938964844,293.1499938964844,279.3500061035156,34478.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488863706588745,1.0,0.0,0.0,3.599580764770508,3.59960412979126,8.645640150461986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.083984375,0.0,1466.5675048828125,1895.4371337890625,0.0,2924.84130859375,0.8926369547843933,1.0,0.0,3.0,1.0,0.0
17776620,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7205131649971008,0.2729196846485138,0.2505666613578796,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.853730320930481,0.4657651484012604,0.4454346001148224,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9990000128746032,0.8556421995162964,0.5259788632392883,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8111951947212219,0.3951312899589538,0.3788882195949554,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6394253969192505,0.1908406466245651,0.8839708566665649,284.9006042480469,284.95001220703125,298.2188720703125,294.7215270996094,297.4325256347656,297.1139831542969,284.90106201171875,1.0,0.5917513370513916,0.391659528017044,0.391659528017044,1.0,1.0,-2.983529567718506,0.856115996837616,2.127413749694824,0.1801140159368515,0.8189648389816284,0.8189648389816284,0.0,193.5101776123047,191.0,55529.38671875,0.0,2497.1787109375,1.0,279.35906982421875,283.249267578125,297.7294311523437,301.3957824707031,293.1499938964844,293.1499938964844,279.6499938964844,39921.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544908165931702,1.0,0.0,0.0,3.411536931991577,3.411559581756592,7.765930263303744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.10546875,0.0,1311.1229248046875,1895.4371337890625,0.0,2977.349365234375,0.8560800552368164,1.0,0.0,3.0,1.0,0.0
17776680,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7205131649971008,0.2729196846485138,0.2505666613578796,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.853730320930481,0.4657651484012604,0.4454346001148224,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9990000128746032,0.8556421995162964,0.5259788632392883,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8111951947212219,0.3951312899589538,0.3788882195949554,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6394253969192505,0.1908406466245651,0.8839708566665649,284.9006042480469,284.95001220703125,298.2188720703125,294.7215270996094,297.4325256347656,297.1139831542969,284.90106201171875,1.0,0.5917513370513916,0.391659528017044,0.391659528017044,1.0,1.0,-2.983529567718506,0.856115996837616,2.127413749694824,0.1801140159368515,0.8189648389816284,0.8189648389816284,0.0,193.5101776123047,191.0,55529.38671875,0.0,2497.1787109375,1.0,279.35906982421875,283.249267578125,297.7294311523437,301.3957824707031,293.1499938964844,293.1499938964844,279.6499938964844,39921.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544908165931702,1.0,0.0,0.0,3.411536931991577,3.411559581756592,7.765930263303744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.10546875,0.0,1311.1229248046875,1895.4371337890625,0.0,2977.349365234375,0.8560800552368164,1.0,0.0,3.0,1.0,0.0
