time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776740,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.718109667301178,0.271121084690094,0.2488678842782974,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8510336875915527,0.4630347490310669,0.4427593350410461,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.9990000128746032,0.8564845323562622,0.5279513597488403,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.808844804763794,0.3931967914104461,0.3769713044166565,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.6369094848632812,0.1891767680644989,0.8763554692268372,284.9848327636719,284.95001220703125,298.1499938964844,294.6884155273437,297.4117126464844,297.1124572753906,284.9837646484375,1.0,0.5903275012969971,0.3921264410018921,0.3921264410018921,1.0,1.0,-2.9691786766052246,0.852347195148468,2.1168315410614014,0.179513931274414,0.8915313482284546,0.8915313482284546,0.0,193.9679107666016,194.0,54629.09765625,0.0,2472.972412109375,1.0,279.6404724121094,283.35626220703125,297.65728759765625,301.193115234375,293.1499938964844,293.1499938964844,279.95001220703125,34060.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444958329200745,1.0,0.0,0.0,3.514157772064209,3.5141801834106445,8.240162969741505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.494140625,0.0,1373.2554931640625,1895.4371337890625,0.0,2883.746826171875,0.8733412027359009,1.0,0.0,3.0,1.0,0.0
17776800,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.718109667301178,0.271121084690094,0.2488678842782974,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8510336875915527,0.4630347490310669,0.4427593350410461,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.9990000128746032,0.8564845323562622,0.5279513597488403,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.808844804763794,0.3931967914104461,0.3769713044166565,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.6369094848632812,0.1891767680644989,0.8763554692268372,284.9848327636719,284.95001220703125,298.1499938964844,294.6884155273437,297.4117126464844,297.1124572753906,284.9837646484375,1.0,0.5903275012969971,0.3921264410018921,0.3921264410018921,1.0,1.0,-2.9691786766052246,0.852347195148468,2.1168315410614014,0.179513931274414,0.8915313482284546,0.8915313482284546,0.0,193.9679107666016,194.0,54629.09765625,0.0,2472.972412109375,1.0,279.6404724121094,283.35626220703125,297.65728759765625,301.193115234375,293.1499938964844,293.1499938964844,279.95001220703125,34060.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444958329200745,1.0,0.0,0.0,3.514157772064209,3.5141801834106445,8.240162969741505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.494140625,0.0,1373.2554931640625,1895.4371337890625,0.0,2883.746826171875,0.8733412027359009,1.0,0.0,3.0,1.0,0.0
17776860,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.7153537273406982,0.2694138586521148,0.2473998516798019,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8479149341583252,0.4604367017745971,0.4403782188892364,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.9990000128746032,0.8568255305290222,0.531139075756073,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8060383200645447,0.3914108872413635,0.3753443956375122,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.634151816368103,0.187613770365715,0.8696112632751465,285.0404663085937,284.95001220703125,298.0812683105469,294.6547546386719,297.3896789550781,297.1092834472656,285.0369567871094,1.0,0.5897647142410278,0.3924344480037689,0.3924344480037689,1.0,1.0,-2.9583189487457275,0.8493796586990356,2.1089391708374023,0.1789746880531311,0.9912269115447998,0.9912269115447998,0.0,195.20123291015625,197.0,54020.93359375,0.0,2459.254150390625,1.0,279.94122314453125,283.4335021972656,297.63446044921875,301.1163635253906,293.1499938964844,293.1499938964844,279.6499938964844,31311.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377547264099121,1.0,0.0,0.0,3.70185923576355,3.701882839202881,9.143934107669338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.0078125,0.0,1556.053955078125,1895.4371337890625,0.0,2820.744873046875,0.9134940505027772,1.0,0.0,3.0,1.0,0.0
17776920,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.7153537273406982,0.2694138586521148,0.2473998516798019,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8479149341583252,0.4604367017745971,0.4403782188892364,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.9990000128746032,0.8568255305290222,0.531139075756073,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8060383200645447,0.3914108872413635,0.3753443956375122,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.634151816368103,0.187613770365715,0.8696112632751465,285.0404663085937,284.95001220703125,298.0812683105469,294.6547546386719,297.3896789550781,297.1092834472656,285.0369567871094,1.0,0.5897647142410278,0.3924344480037689,0.3924344480037689,1.0,1.0,-2.9583189487457275,0.8493796586990356,2.1089391708374023,0.1789746880531311,0.9912269115447998,0.9912269115447998,0.0,195.20123291015625,197.0,54020.93359375,0.0,2459.254150390625,1.0,279.94122314453125,283.4335021972656,297.63446044921875,301.1163635253906,293.1499938964844,293.1499938964844,279.6499938964844,31311.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377547264099121,1.0,0.0,0.0,3.70185923576355,3.701882839202881,9.143934107669338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.0078125,0.0,1556.053955078125,1895.4371337890625,0.0,2820.744873046875,0.9134940505027772,1.0,0.0,3.0,1.0,0.0
17776980,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.710882842540741,0.2665809094905853,0.2452404648065567,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8432228565216064,0.4565494954586029,0.4371741414070129,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9990000128746032,0.8541924953460693,0.5365318655967712,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8015484809875488,0.3884921669960022,0.3730144500732422,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6302196979522705,0.1854211390018463,0.8611873984336853,284.8757019042969,284.95001220703125,298.01202392578125,294.619873046875,297.3524780273437,297.08514404296875,284.87799072265625,1.0,0.5895602703094482,0.3927424252033233,0.3927424252033233,1.0,1.0,-2.9454333782196045,0.8456796407699585,2.0997536182403564,0.1782391369342804,0.8581820726394653,0.8581820726394653,0.0,197.52940368652344,200.0,54479.609375,0.0,2447.412353515625,1.0,279.6568603515625,283.2660217285156,297.6545715332031,301.2541198730469,293.1499938964844,293.1499938964844,279.95001220703125,39030.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491918444633484,1.0,0.0,0.0,3.604514837265015,3.604538917541504,8.669358066981658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.439453125,0.0,1505.5438232421875,1895.4371337890625,0.0,2927.7021484375,0.8971017599105835,1.0,0.0,3.0,1.0,0.0
17777040,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.710882842540741,0.2665809094905853,0.2452404648065567,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8432228565216064,0.4565494954586029,0.4371741414070129,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9990000128746032,0.8541924953460693,0.5365318655967712,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8015484809875488,0.3884921669960022,0.3730144500732422,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6302196979522705,0.1854211390018463,0.8611873984336853,284.8757019042969,284.95001220703125,298.01202392578125,294.619873046875,297.3524780273437,297.08514404296875,284.87799072265625,1.0,0.5895602703094482,0.3927424252033233,0.3927424252033233,1.0,1.0,-2.9454333782196045,0.8456796407699585,2.0997536182403564,0.1782391369342804,0.8581820726394653,0.8581820726394653,0.0,197.52940368652344,200.0,54479.609375,0.0,2447.412353515625,1.0,279.6568603515625,283.2660217285156,297.6545715332031,301.2541198730469,293.1499938964844,293.1499938964844,279.95001220703125,39030.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491918444633484,1.0,0.0,0.0,3.604514837265015,3.604538917541504,8.669358066981658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.439453125,0.0,1505.5438232421875,1895.4371337890625,0.0,2927.7021484375,0.8971017599105835,1.0,0.0,3.0,1.0,0.0
17777100,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7083615660667419,0.2654564976692199,0.2440949231386184,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8406846523284912,0.454904168844223,0.4354658126831054,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9990000128746032,0.8531278371810913,0.5395535230636597,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7990643382072449,0.38726806640625,0.3717341125011444,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6280337572097778,0.1843918263912201,0.8564676642417908,284.9988708496094,284.95001220703125,297.9772644042969,294.6019897460937,297.33660888671875,297.0768127441406,285.0014343261719,1.0,0.5894925594329834,0.392896443605423,0.392896443605423,1.0,1.0,-2.938419818878174,0.8436316847801208,2.094788074493408,0.177728459239006,0.9358993768692015,0.9358993768692015,0.0,198.85134887695312,200.0,53530.09765625,0.0,2441.273681640625,1.0,279.9003601074219,283.40631103515625,297.5744323730469,301.0072631835937,293.1499938964844,293.1499938964844,279.95001220703125,34502.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430776596069336,1.0,0.0,0.0,3.641731977462769,3.6417555809021,8.84930670963513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.216796875,0.0,1512.8101806640625,1895.4371337890625,0.0,2870.48291015625,0.9041038155555724,1.0,0.0,3.0,1.0,0.0
17777160,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7062926292419434,0.264483243227005,0.2432493567466735,296.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8385726809501648,0.4534318447113037,0.4341053068637848,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9990000128746032,0.8521967530250549,0.5421828627586365,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.79701167345047,0.3862059116363525,0.3707555830478668,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6261498928070068,0.1834542155265808,0.852419376373291,284.9869384765625,284.95001220703125,297.9424133300781,294.5838623046875,297.3223876953125,297.0709533691406,284.9849548339844,1.0,0.5895244479179382,0.3930384516716003,0.3930384516716003,1.0,1.0,-2.932884454727173,0.8420681953430176,2.090816259384156,0.1773843914270401,0.9432876110076904,0.9432876110076904,0.0,200.0316772460937,188.0,53490.7421875,0.0,2437.126220703125,1.0,279.94268798828125,283.396484375,297.5616455078125,301.0282592773437,293.1499938964844,293.1499938964844,279.6499938964844,33738.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408437371253967,1.0,0.0,0.0,3.703451156616211,3.7034752368927,9.151800099971296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.970703125,0.0,1576.28564453125,1895.4371337890625,0.0,2849.59912109375,0.9154579639434814,1.0,0.0,3.0,1.0,0.0
17777220,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7051194310188293,0.2617217302322387,0.2409096807241439,296.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8377653956413269,0.4495602548122406,0.4306423962116241,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9990000128746032,0.8493170738220215,0.5395104885101318,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7964326739311218,0.3832751512527466,0.3681477606296539,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.6247962713241577,0.181152731180191,0.8423861861228943,284.8785095214844,284.95001220703125,297.8725891113281,294.54693603515625,297.28778076171875,297.0509338378906,284.8807373046875,1.0,0.584637463092804,0.3933224976062774,0.3933224976062774,1.0,1.0,-2.9075255393981934,0.8339144587516785,2.07361102104187,0.1751570254564285,0.8306087255477905,0.8306087255477905,0.0,197.6576995849609,176.0,53397.68359375,0.0,2379.630615234375,1.0,279.6575622558594,283.2878723144531,297.5647277832031,301.1009521484375,293.1499938964844,293.1499938964844,279.95001220703125,40714.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485820293426514,1.0,0.0,0.0,3.512532949447632,3.512556314468384,8.232544814745779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.10546875,0.0,1419.4853515625,1895.4371337890625,0.0,2921.9912109375,0.8787703514099121,1.0,0.0,3.0,1.0,0.0
17777280,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7051194310188293,0.2617217302322387,0.2409096807241439,296.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8377653956413269,0.4495602548122406,0.4306423962116241,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9990000128746032,0.8493170738220215,0.5395104885101318,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7964326739311218,0.3832751512527466,0.3681477606296539,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.6247962713241577,0.181152731180191,0.8423861861228943,284.8785095214844,284.95001220703125,297.8725891113281,294.54693603515625,297.28778076171875,297.0509338378906,284.8807373046875,1.0,0.584637463092804,0.3933224976062774,0.3933224976062774,1.0,1.0,-2.9075255393981934,0.8339144587516785,2.07361102104187,0.1751570254564285,0.8306087255477905,0.8306087255477905,0.0,197.6576995849609,176.0,53397.68359375,0.0,2379.630615234375,1.0,279.6575622558594,283.2878723144531,297.5647277832031,301.1009521484375,293.1499938964844,293.1499938964844,279.95001220703125,40714.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485820293426514,1.0,0.0,0.0,3.512532949447632,3.512556314468384,8.232544814745779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.10546875,0.0,1419.4853515625,1895.4371337890625,0.0,2921.9912109375,0.8787703514099121,1.0,0.0,3.0,1.0,0.0
17777340,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.7071737051010132,0.2597257494926452,0.2387531250715255,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8403065204620361,0.446507841348648,0.4273683726787567,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.9990000128746032,0.8497254252433777,0.5302766561508179,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7992990612983704,0.3810271322727203,0.3656556010246277,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.6258033514022827,0.1792074888944625,0.8322286605834961,284.97381591796875,284.95001220703125,297.8026733398437,294.5092468261719,297.26824951171875,297.0521850585937,284.97222900390625,1.0,0.5769086480140686,0.3936065435409546,0.3936065435409546,1.0,1.0,-2.8746979236602783,0.8231377601623535,2.051560163497925,0.1717257350683212,0.9016141891479492,0.9016141891479492,0.0,191.57354736328125,179.0,52115.87109375,0.0,2291.7255859375,1.0,279.94122314453125,283.4078369140625,297.4739990234375,300.8592529296875,293.1499938964844,293.1499938964844,279.6499938964844,34634.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375035524368286,1.0,0.0,0.0,3.593683242797852,3.5937063694000244,8.617332696303492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.85546875,0.0,1461.3519287109375,1895.4371337890625,0.0,2818.400146484375,0.8915190696716309,1.0,0.0,3.0,1.0,0.0
17777400,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.7071737051010132,0.2597257494926452,0.2387531250715255,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8403065204620361,0.446507841348648,0.4273683726787567,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.9990000128746032,0.8497254252433777,0.5302766561508179,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7992990612983704,0.3810271322727203,0.3656556010246277,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.6258033514022827,0.1792074888944625,0.8322286605834961,284.97381591796875,284.95001220703125,297.8026733398437,294.5092468261719,297.26824951171875,297.0521850585937,284.97222900390625,1.0,0.5769086480140686,0.3936065435409546,0.3936065435409546,1.0,1.0,-2.8746979236602783,0.8231377601623535,2.051560163497925,0.1717257350683212,0.9016141891479492,0.9016141891479492,0.0,191.57354736328125,179.0,52115.87109375,0.0,2291.7255859375,1.0,279.94122314453125,283.4078369140625,297.4739990234375,300.8592529296875,293.1499938964844,293.1499938964844,279.6499938964844,34634.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375035524368286,1.0,0.0,0.0,3.593683242797852,3.5937063694000244,8.617332696303492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.85546875,0.0,1461.3519287109375,1895.4371337890625,0.0,2818.400146484375,0.8915190696716309,1.0,0.0,3.0,1.0,0.0
17777460,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7065778374671936,0.2571618854999542,0.236519917845726,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8400587439537048,0.4428191184997558,0.4239910244941711,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9990000128746032,0.8495930433273315,0.5265785455703735,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7992821335792542,0.3782111406326294,0.3630831241607666,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.624884843826294,0.1770568192005157,0.822565495967865,284.89501953125,284.95001220703125,297.7328186035156,294.4709777832031,297.2456970214844,297.0487976074219,284.8957824707031,1.0,0.5723478198051453,0.3942289054393768,0.3942289054393768,1.0,1.0,-2.848792314529419,0.815597653388977,2.0331947803497314,0.1698227077722549,0.8103559017181396,0.8103559017181396,0.0,188.67990112304688,182.0,51889.85546875,0.0,2232.865234375,1.0,279.6591796875,283.32696533203125,297.4772033691406,300.91375732421875,293.1499938964844,293.1499938964844,279.95001220703125,40514.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842856764793396,1.0,0.0,0.0,3.3810245990753174,3.381046772003174,7.627635909557284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.3759765625,0.0,1285.2906494140625,1895.4371337890625,0.0,2868.41748046875,0.8500105738639832,1.0,0.0,3.0,1.0,0.0
17777520,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7065778374671936,0.2571618854999542,0.236519917845726,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8400587439537048,0.4428191184997558,0.4239910244941711,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9990000128746032,0.8495930433273315,0.5265785455703735,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7992821335792542,0.3782111406326294,0.3630831241607666,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.624884843826294,0.1770568192005157,0.822565495967865,284.89501953125,284.95001220703125,297.7328186035156,294.4709777832031,297.2456970214844,297.0487976074219,284.8957824707031,1.0,0.5723478198051453,0.3942289054393768,0.3942289054393768,1.0,1.0,-2.848792314529419,0.815597653388977,2.0331947803497314,0.1698227077722549,0.8103559017181396,0.8103559017181396,0.0,188.67990112304688,182.0,51889.85546875,0.0,2232.865234375,1.0,279.6591796875,283.32696533203125,297.4772033691406,300.91375732421875,293.1499938964844,293.1499938964844,279.95001220703125,40514.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842856764793396,1.0,0.0,0.0,3.3810245990753174,3.381046772003174,7.627635909557284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.3759765625,0.0,1285.2906494140625,1895.4371337890625,0.0,2868.41748046875,0.8500105738639832,1.0,0.0,3.0,1.0,0.0
17777580,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7047787308692932,0.2552450001239776,0.2346621304750442,296.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8383818864822388,0.4398518204689026,0.4210358262062073,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9990000128746032,0.8497187495231628,0.5262405872344971,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7977700233459473,0.3759963810443878,0.3608526885509491,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.6229280233383179,0.1752152442932129,0.8138934969902039,284.9818115234375,284.95001220703125,297.6631774902344,294.4322509765625,297.22686767578125,297.05035400390625,284.98065185546875,1.0,0.5695741176605225,0.3948512673377991,0.3948512673377991,1.0,1.0,-2.829491138458252,0.8103744387626648,2.0191166400909424,0.1688007563352584,0.8817509412765503,0.8817509412765503,0.0,187.78268432617188,185.0,50901.671875,0.0,2195.67578125,1.0,279.9401550292969,283.4360656738281,297.3948974609375,300.696044921875,293.1499938964844,293.1499938964844,280.25,34213.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314335942268372,1.0,0.0,0.0,3.480191230773926,3.480213165283203,8.081639748525049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.4130859375,0.0,1339.5814208984375,1895.4371337890625,0.0,2761.794921875,0.8658361434936523,1.0,0.0,3.0,1.0,0.0
17777640,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7047787308692932,0.2552450001239776,0.2346621304750442,296.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8383818864822388,0.4398518204689026,0.4210358262062073,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9990000128746032,0.8497187495231628,0.5262405872344971,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7977700233459473,0.3759963810443878,0.3608526885509491,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.6229280233383179,0.1752152442932129,0.8138934969902039,284.9818115234375,284.95001220703125,297.6631774902344,294.4322509765625,297.22686767578125,297.05035400390625,284.98065185546875,1.0,0.5695741176605225,0.3948512673377991,0.3948512673377991,1.0,1.0,-2.829491138458252,0.8103744387626648,2.0191166400909424,0.1688007563352584,0.8817509412765503,0.8817509412765503,0.0,187.78268432617188,185.0,50901.671875,0.0,2195.67578125,1.0,279.9401550292969,283.4360656738281,297.3948974609375,300.696044921875,293.1499938964844,293.1499938964844,280.25,34213.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314335942268372,1.0,0.0,0.0,3.480191230773926,3.480213165283203,8.081639748525049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.4130859375,0.0,1339.5814208984375,1895.4371337890625,0.0,2761.794921875,0.8658361434936523,1.0,0.0,3.0,1.0,0.0
17777700,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.703571617603302,0.2543441951274872,0.2338212877511978,296.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.8371931910514832,0.4384446144104004,0.419668972492218,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9990000128746032,0.8495345115661621,0.5269099473953247,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.7966510653495789,0.3749533295631408,0.3598368763923645,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.6217162609100342,0.1743484288454055,0.8099364042282104,285.0715637207031,284.95001220703125,297.62847900390625,294.4127502441406,297.21685791015625,297.0501708984375,285.0731506347656,1.0,0.5686982870101929,0.395162433385849,0.395162433385849,1.0,1.0,-2.821663379669189,0.8083952069282532,2.013268232345581,0.1685338318347931,0.9660106897354126,0.9660106897354126,0.0,187.8368530273437,185.0,50122.7890625,0.0,2182.72412109375,1.0,280.1951599121094,283.5460205078125,297.35577392578125,300.5397033691406,293.1499938964844,293.1499938964844,280.25,31379.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246814012527466,1.0,0.0,0.0,3.568810224533081,3.5688326358795166,8.498459465045016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.6845703125,0.0,1410.902099609375,1895.4371337890625,0.0,2698.992431640625,0.8850235342979431,1.0,0.0,3.0,1.0,0.0
17777760,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7022817134857178,0.2534347474575043,0.2330657988786697,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8358919024467468,0.4370320737361908,0.4184076189994812,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9990000128746032,0.8490870594978333,0.5279430150985718,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.7954118847846985,0.3739058077335357,0.3589108884334564,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.6204285621643066,0.1734937280416488,0.806264340877533,285.04168701171875,284.95001220703125,297.5939025878906,294.39324951171875,297.20611572265625,297.0490417480469,285.0374755859375,1.0,0.5680927038192749,0.3954772651195526,0.3954772651195526,1.0,1.0,-2.814953565597534,0.8068137168884277,2.0081398487091064,0.1684213727712631,0.9829403758049012,0.9829403758049012,0.0,188.1219482421875,188.0,50232.09375,0.0,2172.8125,1.0,280.2416076660156,283.5160827636719,297.3660583496094,300.60821533203125,293.1499938964844,293.1499938964844,279.95001220703125,31141.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823302149772644,1.0,0.0,0.0,3.672271966934204,3.672295331954956,8.998352427624923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.8037109375,0.0,1521.5179443359375,1895.4371337890625,0.0,2686.188232421875,0.9065973162651062,1.0,0.0,3.0,1.0,0.0
17777820,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.6978573203086853,0.2505454123020172,0.2308313697576522,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8316418528556824,0.4329724609851837,0.4150143563747406,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9990000128746032,0.845194399356842,0.5322920680046082,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.791185736656189,0.370710164308548,0.3562946617603302,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6165176033973694,0.1712003946304321,0.7972191572189331,284.8753356933594,284.95001220703125,297.5251159667969,294.3541259765625,297.17156982421875,297.0282592773437,284.8778686523437,1.0,0.5672712922096252,0.3961069285869598,0.3961069285869598,1.0,1.0,-2.799406051635742,0.8028823137283325,1.9965237379074097,0.167982280254364,0.848660945892334,0.848660945892334,0.0,189.8112335205078,191.0,50640.3125,0.0,2154.895263671875,1.0,279.9573059082031,283.3502197265625,297.3892822265625,300.7435302734375,293.1499938964844,293.1499938964844,280.25,39260.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351021409034729,1.0,0.0,0.0,3.5636091232299805,3.56363296508789,8.473706429867889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.76611328125,0.0,1462.9820556640625,1895.4371337890625,0.0,2795.99072265625,0.8883668780326843,1.0,0.0,3.0,1.0,0.0
17777880,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.6978573203086853,0.2505454123020172,0.2308313697576522,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8316418528556824,0.4329724609851837,0.4150143563747406,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9990000128746032,0.845194399356842,0.5322920680046082,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.791185736656189,0.370710164308548,0.3562946617603302,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6165176033973694,0.1712003946304321,0.7972191572189331,284.8753356933594,284.95001220703125,297.5251159667969,294.3541259765625,297.17156982421875,297.0282592773437,284.8778686523437,1.0,0.5672712922096252,0.3961069285869598,0.3961069285869598,1.0,1.0,-2.799406051635742,0.8028823137283325,1.9965237379074097,0.167982280254364,0.848660945892334,0.848660945892334,0.0,189.8112335205078,191.0,50640.3125,0.0,2154.895263671875,1.0,279.9573059082031,283.3502197265625,297.3892822265625,300.7435302734375,293.1499938964844,293.1499938964844,280.25,39260.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351021409034729,1.0,0.0,0.0,3.5636091232299805,3.56363296508789,8.473706429867889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.76611328125,0.0,1462.9820556640625,1895.4371337890625,0.0,2795.99072265625,0.8883668780326843,1.0,0.0,3.0,1.0,0.0
17777940,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6932938098907471,0.248345673084259,0.2287470549345016,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8271818161010742,0.4296329319477081,0.4117376208305359,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9990000128746032,0.8416720032691956,0.5373083353042603,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7867013812065125,0.3681110739707947,0.3537404239177704,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.6121354103088379,0.1691227406263351,0.7879226803779602,284.9875183105469,284.95001220703125,297.4569702148437,294.3150634765625,297.1432800292969,297.01593017578125,284.9859619140625,1.0,0.566819965839386,0.396736592054367,0.396736592054367,1.0,1.0,-2.784744501113892,0.7992536425590515,1.9854909181594849,0.1675315052270889,0.9346761107444764,0.9346761107444764,0.0,191.900146484375,179.0,49680.2890625,0.0,2140.49072265625,1.0,280.24169921875,283.4808654785156,297.29058837890625,300.51580810546875,293.1499938964844,293.1499938964844,279.95001220703125,33697.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260837197303772,1.0,0.0,0.0,3.6668717861175537,3.6668953895568848,8.971906026999932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.27734375,0.0,1534.715576171875,1895.4371337890625,0.0,2712.02001953125,0.9073330163955688,1.0,0.0,3.0,1.0,0.0
17778000,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6932938098907471,0.248345673084259,0.2287470549345016,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8271818161010742,0.4296329319477081,0.4117376208305359,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9990000128746032,0.8416720032691956,0.5373083353042603,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7867013812065125,0.3681110739707947,0.3537404239177704,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.6121354103088379,0.1691227406263351,0.7879226803779602,284.9875183105469,284.95001220703125,297.4569702148437,294.3150634765625,297.1432800292969,297.01593017578125,284.9859619140625,1.0,0.566819965839386,0.396736592054367,0.396736592054367,1.0,1.0,-2.784744501113892,0.7992536425590515,1.9854909181594849,0.1675315052270889,0.9346761107444764,0.9346761107444764,0.0,191.900146484375,179.0,49680.2890625,0.0,2140.49072265625,1.0,280.24169921875,283.4808654785156,297.29058837890625,300.51580810546875,293.1499938964844,293.1499938964844,279.95001220703125,33697.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260837197303772,1.0,0.0,0.0,3.6668717861175537,3.6668953895568848,8.971906026999932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.27734375,0.0,1534.715576171875,1895.4371337890625,0.0,2712.02001953125,0.9073330163955688,1.0,0.0,3.0,1.0,0.0
17778060,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.6922369003295898,0.2463130056858062,0.2271126955747604,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.8263530731201172,0.42671799659729,0.4092281758785248,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.9990000128746032,0.8381549119949341,0.5357597470283508,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.7859728336334229,0.3658062219619751,0.3517680764198303,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.6107808351516724,0.1674222946166992,0.7807005643844604,284.8516540527344,284.95001220703125,297.4085693359375,294.28717041015625,297.1210632324219,297.0043640136719,284.8564758300781,1.0,0.5634340643882751,0.3971322476863861,0.3971322476863861,1.0,1.0,-2.766871929168701,0.793883740901947,1.9729881286621087,0.1663359850645065,0.8198907971382141,0.8198907971382141,0.0,190.44468688964844,179.0,49869.18359375,0.0,2104.17626953125,1.0,279.9720153808594,283.3471984863281,297.3207702636719,300.6521301269531,293.1499938964844,293.1499938964844,279.95001220703125,41496.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341571092605591,1.0,0.0,0.0,3.5240628719329834,3.5240867137908936,8.286680213132058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.0947265625,0.0,1437.22265625,1895.4371337890625,0.0,2787.177001953125,0.880240261554718,1.0,0.0,3.0,1.0,0.0
17778120,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.6920701265335083,0.245516300201416,0.2263301163911819,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8263394832611084,0.4255655705928802,0.4080724418163299,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9990000128746032,0.8369802832603455,0.5342749357223511,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7860091328620911,0.3648886382579803,0.3508405089378357,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6104748249053955,0.1667388677597046,0.7774330973625183,284.8784484863281,284.95001220703125,297.3896179199219,294.2762145996094,297.1131591796875,297.0009460449219,284.8809814453125,1.0,0.5616032481193542,0.3972881734371185,0.3972881734371185,1.0,1.0,-2.757718563079834,0.7910165786743164,1.9667019844055176,0.1655239462852478,0.8219847083091736,0.8219847083091736,0.0,189.33544921875,167.0,49615.31640625,0.0,2084.026123046875,1.0,279.9580993652344,283.37359619140625,297.29510498046875,300.58941650390625,293.1499938964844,293.1499938964844,280.25,40913.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341752290725708,1.0,0.0,0.0,3.468746423721313,3.4687695503234863,8.028573574847542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.90478515625,0.0,1375.6485595703125,1895.4371337890625,0.0,2787.346435546875,0.869370698928833,1.0,0.0,3.0,1.0,0.0
17778180,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.6939970850944519,0.2434141188859939,0.2240799367427826,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.8287059664726257,0.4222806990146637,0.4045809507369995,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9990000128746032,0.8355018496513367,0.5248487591743469,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.7886587381362915,0.3623222410678863,0.3480516076087951,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.611351728439331,0.1646883338689804,0.7668325901031494,284.9747314453125,284.95001220703125,297.3231811523437,294.2377624511719,297.0931091308594,296.999755859375,284.972900390625,1.0,0.553569495677948,0.3978397250175476,0.3978397250175476,1.0,1.0,-2.723402261734009,0.7801663279533386,1.9432358741760247,0.1623032540082931,0.8940076231956482,0.8940076231956482,0.0,183.2097625732422,170.0,48373.51953125,0.0,2000.3687744140625,1.0,280.24090576171875,283.4927062988281,297.1991577148437,300.34771728515625,293.1499938964844,293.1499938964844,280.54998779296875,34510.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223175406455994,1.0,0.0,0.0,3.5560860633850098,3.5561087131500244,8.437966698693344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.064453125,0.0,1420.3154296875,1895.4371337890625,0.0,2677.052978515625,0.8829718232154846,1.0,0.0,3.0,1.0,0.0
17778240,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.6939970850944519,0.2434141188859939,0.2240799367427826,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.8287059664726257,0.4222806990146637,0.4045809507369995,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9990000128746032,0.8355018496513367,0.5248487591743469,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.7886587381362915,0.3623222410678863,0.3480516076087951,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.611351728439331,0.1646883338689804,0.7668325901031494,284.9747314453125,284.95001220703125,297.3231811523437,294.2377624511719,297.0931091308594,296.999755859375,284.972900390625,1.0,0.553569495677948,0.3978397250175476,0.3978397250175476,1.0,1.0,-2.723402261734009,0.7801663279533386,1.9432358741760247,0.1623032540082931,0.8940076231956482,0.8940076231956482,0.0,183.2097625732422,170.0,48373.51953125,0.0,2000.3687744140625,1.0,280.24090576171875,283.4927062988281,297.1991577148437,300.34771728515625,293.1499938964844,293.1499938964844,280.54998779296875,34510.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223175406455994,1.0,0.0,0.0,3.5560860633850098,3.5561087131500244,8.437966698693344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.064453125,0.0,1420.3154296875,1895.4371337890625,0.0,2677.052978515625,0.8829718232154846,1.0,0.0,3.0,1.0,0.0
17778300,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.6943493485450745,0.2424802631139755,0.2231252938508987,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.8291863203048706,0.4207799136638641,0.4030344486236572,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.9990000128746032,0.8355949521064758,0.5218679904937744,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.78924959897995,0.3611573874950409,0.3468315303325653,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.6112646460533142,0.1637544184923172,0.7621684074401855,285.06854248046875,284.95001220703125,297.29034423828125,294.2187194824219,297.085205078125,297.0019226074219,285.071533203125,1.0,0.5509347915649414,0.3981155157089233,0.3981155157089233,1.0,1.0,-2.7097318172454834,0.7759779095649719,1.9337538480758667,0.1610031574964523,0.978572428226471,0.978572428226471,0.0,181.1869964599609,170.0,47417.24609375,0.0,1969.488037109375,1.0,280.4976806640625,283.6108093261719,297.1542358398437,300.1741638183594,293.1499938964844,293.1499938964844,280.54998779296875,31891.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145089745521545,1.0,0.0,0.0,3.6320934295654297,3.6321165561676025,8.802525712781062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.37109375,0.0,1482.750244140625,1895.4371337890625,0.0,2604.776611328125,0.8997270464897156,1.0,0.0,3.0,1.0,0.0
17778360,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.6942683458328247,0.2415793687105178,0.2223061323165893,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8291662335395813,0.4193277060985565,0.4016551077365875,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9990000128746032,0.8356534838676453,0.5201225280761719,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.789316713809967,0.3600337207317352,0.3457571268081665,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.6108011603355408,0.1628588736057281,0.7579859495162964,285.0441589355469,284.95001220703125,297.2578125,294.1998291015625,297.0777893066406,297.0046081542969,285.0399169921875,1.0,0.5488753914833069,0.398600161075592,0.398600161075592,1.0,1.0,-2.698671817779541,0.7731726765632629,1.9254990816116333,0.1605962514877319,0.9994817972183228,0.9994817972183228,0.0,179.90097045898438,173.0,47421.953125,0.0,1946.3062744140625,1.0,280.5421142578125,283.5844116210937,297.1630554199219,300.2323303222656,293.1499938964844,293.1499938964844,280.25,31453.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120119571685791,1.0,0.0,0.0,3.731413125991821,3.731437206268311,9.290519074056648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.8603515625,0.0,1590.87060546875,1895.4371337890625,0.0,2581.73388671875,0.9202319383621216,1.0,0.0,3.0,1.0,0.0
17778420,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.6916254758834839,0.238706424832344,0.2200149744749069,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8268052935600281,0.4152069091796875,0.3981241881847381,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9990000128746032,0.8325177431106567,0.5203052759170532,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.7870104312896729,0.3567171394824981,0.3429391384124756,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.6079561114311218,0.1605414301156997,0.74835604429245,284.8644714355469,284.95001220703125,297.19366455078125,294.1626281738281,297.0536193847656,296.99658203125,284.86737060546875,1.0,0.5459367632865906,0.3995694518089294,0.3995694518089294,1.0,1.0,-2.67693829536438,0.7677292823791504,1.9092090129852293,0.1599578857421875,0.8546215295791626,0.8546215295791626,0.0,179.2274169921875,176.0,47794.68359375,0.0,1909.677734375,1.0,280.25665283203125,283.40777587890625,297.1937561035156,300.3671264648437,293.1499938964844,293.1499938964844,280.54998779296875,39647.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230299353599548,1.0,0.0,0.0,3.620482921600342,3.62050724029541,8.746338835408096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.4814453125,0.0,1527.6451416015625,1895.4371337890625,0.0,2683.662353515625,0.9009448289871216,1.0,0.0,3.0,1.0,0.0
17778480,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.6916254758834839,0.238706424832344,0.2200149744749069,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8268052935600281,0.4152069091796875,0.3981241881847381,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9990000128746032,0.8325177431106567,0.5203052759170532,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.7870104312896729,0.3567171394824981,0.3429391384124756,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.6079561114311218,0.1605414301156997,0.74835604429245,284.8644714355469,284.95001220703125,297.19366455078125,294.1626281738281,297.0536193847656,296.99658203125,284.86737060546875,1.0,0.5459367632865906,0.3995694518089294,0.3995694518089294,1.0,1.0,-2.67693829536438,0.7677292823791504,1.9092090129852293,0.1599578857421875,0.8546215295791626,0.8546215295791626,0.0,179.2274169921875,176.0,47794.68359375,0.0,1909.677734375,1.0,280.25665283203125,283.40777587890625,297.1937561035156,300.3671264648437,293.1499938964844,293.1499938964844,280.54998779296875,39647.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230299353599548,1.0,0.0,0.0,3.620482921600342,3.62050724029541,8.746338835408096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.4814453125,0.0,1527.6451416015625,1895.4371337890625,0.0,2683.662353515625,0.9009448289871216,1.0,0.0,3.0,1.0,0.0
17778540,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.688105583190918,0.2365001440048217,0.2178592830896377,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8234453797340393,0.4117922782897949,0.3947052955627441,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9990000128746032,0.8293020725250244,0.5226371884346008,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7836615443229675,0.3540094494819641,0.340211808681488,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6041498184204102,0.1584625542163849,0.7387509346008301,284.99053955078125,284.95001220703125,297.1308898925781,294.12628173828125,297.033203125,296.9931335449219,284.9889221191406,1.0,0.544116735458374,0.4005387425422668,0.4005387425422668,1.0,1.0,-2.6582159996032715,0.7633336782455444,1.894882321357727,0.1595973670482635,0.947910726070404,0.947910726070404,0.0,179.7590789794922,164.0,46761.62109375,0.0,1883.5556640625,1.0,280.5420837402344,283.5511474609375,297.0950622558594,300.13641357421875,293.1499938964844,293.1499938964844,280.25,33774.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125104904174805,1.0,0.0,0.0,3.715468645095825,3.7154929637908936,9.21129128528264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.25,0.0,1590.2801513671875,1895.4371337890625,0.0,2586.331298828125,0.9183483123779296,1.0,0.0,3.0,1.0,0.0
