time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778600,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.688105583190918,0.2365001440048217,0.2178592830896377,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8234453797340393,0.4117922782897949,0.3947052955627441,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9990000128746032,0.8293020725250244,0.5226371884346008,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7836615443229675,0.3540094494819641,0.340211808681488,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6041498184204102,0.1584625542163849,0.7387509346008301,284.99053955078125,284.95001220703125,297.1308898925781,294.12628173828125,297.033203125,296.9931335449219,284.9889221191406,1.0,0.544116735458374,0.4005387425422668,0.4005387425422668,1.0,1.0,-2.6582159996032715,0.7633336782455444,1.894882321357727,0.1595973670482635,0.947910726070404,0.947910726070404,0.0,179.7590789794922,164.0,46761.62109375,0.0,1883.5556640625,1.0,280.5420837402344,283.5511474609375,297.0950622558594,300.13641357421875,293.1499938964844,293.1499938964844,280.25,33774.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125104904174805,1.0,0.0,0.0,3.715468645095825,3.7154929637908936,9.21129128528264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.25,0.0,1590.2801513671875,1895.4371337890625,0.0,2586.331298828125,0.9183483123779296,1.0,0.0,3.0,1.0,0.0
17778660,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.6876287460327148,0.2336703985929489,0.2154237329959869,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8233809471130371,0.4076524972915649,0.390954315662384,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9990000128746032,0.8246968984603882,0.5178006291389465,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.7837655544281006,0.3506862819194793,0.3371942341327667,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.6030130982398987,0.1560837030410766,0.7281509637832642,284.8687744140625,284.95001220703125,297.0696105957031,294.0909729003906,297.0113830566406,296.9873352050781,284.87225341796875,1.0,0.5379793643951416,0.4013741910457611,0.4013741910457611,1.0,1.0,-2.628625631332397,0.7546848058700562,1.8739408254623413,0.1577053815126419,0.8247885704040527,0.8247885704040527,0.0,176.27606201171875,167.0,46716.00390625,0.0,1823.470947265625,1.0,280.2574157714844,283.4341125488281,297.1091003417969,300.2191772460937,293.1499938964844,293.1499938964844,280.54998779296875,41452.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820597231388092,1.0,0.0,0.0,3.509911060333252,3.509934663772583,8.220258678193204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.97412109375,0.0,1422.0545654296875,1895.4371337890625,0.0,2661.102783203125,0.8787015080451965,1.0,0.0,3.0,1.0,0.0
17778720,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.6876287460327148,0.2336703985929489,0.2154237329959869,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8233809471130371,0.4076524972915649,0.390954315662384,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9990000128746032,0.8246968984603882,0.5178006291389465,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.7837655544281006,0.3506862819194793,0.3371942341327667,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.6030130982398987,0.1560837030410766,0.7281509637832642,284.8687744140625,284.95001220703125,297.0696105957031,294.0909729003906,297.0113830566406,296.9873352050781,284.87225341796875,1.0,0.5379793643951416,0.4013741910457611,0.4013741910457611,1.0,1.0,-2.628625631332397,0.7546848058700562,1.8739408254623413,0.1577053815126419,0.8247885704040527,0.8247885704040527,0.0,176.27606201171875,167.0,46716.00390625,0.0,1823.470947265625,1.0,280.2574157714844,283.4341125488281,297.1091003417969,300.2191772460937,293.1499938964844,293.1499938964844,280.54998779296875,41452.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820597231388092,1.0,0.0,0.0,3.509911060333252,3.509934663772583,8.220258678193204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.97412109375,0.0,1422.0545654296875,1895.4371337890625,0.0,2661.102783203125,0.8787015080451965,1.0,0.0,3.0,1.0,0.0
17778780,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.6860125660896301,0.2315684854984283,0.2133084684610366,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8219690322875977,0.4043062329292297,0.387541115283966,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9990000128746032,0.822205126285553,0.5161131620407104,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7824597954750061,0.3480271100997925,0.3344597816467285,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.600695788860321,0.1540198773145675,0.7182273268699646,284.98486328125,284.95001220703125,297.00994873046875,294.0568542480469,296.9940795898437,296.9871520996094,284.9833374023437,1.0,0.5343620777130127,0.4022096395492553,0.4022096395492553,1.0,1.0,-2.604730129241944,0.7480597496032715,1.8566704988479608,0.1561632007360458,0.9106055498123168,0.9106055498123168,0.0,174.59164428710938,170.0,45614.71484375,0.0,1780.8133544921875,1.0,280.5412292480469,283.5676574707031,297.0140991210937,299.9839782714844,293.1499938964844,293.1499938964844,280.25,34203.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076639175415039,1.0,0.0,0.0,3.602956533432007,3.60297966003418,8.661863262204861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.4541015625,0.0,1468.19091796875,1895.4371337890625,0.0,2541.697021484375,0.8933490514755249,1.0,0.0,3.0,1.0,0.0
17778840,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.6860125660896301,0.2315684854984283,0.2133084684610366,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8219690322875977,0.4043062329292297,0.387541115283966,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9990000128746032,0.822205126285553,0.5161131620407104,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7824597954750061,0.3480271100997925,0.3344597816467285,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.600695788860321,0.1540198773145675,0.7182273268699646,284.98486328125,284.95001220703125,297.00994873046875,294.0568542480469,296.9940795898437,296.9871520996094,284.9833374023437,1.0,0.5343620777130127,0.4022096395492553,0.4022096395492553,1.0,1.0,-2.604730129241944,0.7480597496032715,1.8566704988479608,0.1561632007360458,0.9106055498123168,0.9106055498123168,0.0,174.59164428710938,170.0,45614.71484375,0.0,1780.8133544921875,1.0,280.5412292480469,283.5676574707031,297.0140991210937,299.9839782714844,293.1499938964844,293.1499938964844,280.25,34203.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076639175415039,1.0,0.0,0.0,3.602956533432007,3.60297966003418,8.661863262204861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.4541015625,0.0,1468.19091796875,1895.4371337890625,0.0,2541.697021484375,0.8933490514755249,1.0,0.0,3.0,1.0,0.0
17778900,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.6847096085548401,0.2302711606025695,0.2123168259859085,296.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.8207138180732727,0.4023586213588714,0.3859120011329651,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.9990000128746032,0.820124626159668,0.5164626240730286,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.7812379002571106,0.3464550673961639,0.3331578075885772,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.5991030335426331,0.1528968214988708,0.7135928869247437,284.8521728515625,284.95001220703125,296.9808044433594,294.0403137207031,296.98504638671875,296.9862670898437,284.8475952148437,1.0,0.5331286787986755,0.4026273488998413,0.4026273488998413,1.0,1.0,-2.5948686599731445,0.7454782128334045,1.8493902683258057,0.1557539403438568,0.8133853673934937,0.8133853673934937,0.0,174.43170166015625,170.0,46108.6484375,0.0,1765.760009765625,1.0,280.2995910644531,283.424560546875,297.0627136230469,300.16552734375,293.1499938964844,293.1499938964844,280.25,39659.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133649230003357,1.0,0.0,0.0,3.531866788864136,3.531890153884888,8.323422093781119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.29833984375,0.0,1432.1617431640625,1895.4371337890625,0.0,2594.214599609375,0.878609836101532,1.0,0.0,3.0,1.0,0.0
17778960,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.6826796531677246,0.2288548648357391,0.2110800594091415,296.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8187860250473022,0.4002728760242462,0.3839881420135498,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9990000128746032,0.8174858689308167,0.5177541971206665,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7793248295783997,0.3447551429271698,0.331597626209259,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.596908450126648,0.1516915112733841,0.7083973288536072,284.8880920410156,284.95001220703125,296.9521179199219,294.02410888671875,296.9755859375,296.9845886230469,284.8912353515625,1.0,0.5321277379989624,0.4031496942043304,0.4031496942043304,1.0,1.0,-2.584505081176758,0.742933988571167,1.8415710926055908,0.1554867178201675,0.8087905645370483,0.8087905645370483,0.0,174.73348999023438,158.0,45574.72265625,0.0,1752.1097412109375,1.0,280.2587890625,283.4729919433594,297.03521728515625,300.0682678222656,293.1499938964844,293.1499938964844,280.54998779296875,41144.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814277172088623,1.0,0.0,0.0,3.385747194290161,3.3857696056365967,7.648959012840351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.3330078125,0.0,1294.271240234375,1895.4371337890625,0.0,2602.635986328125,0.8515706658363342,1.0,0.0,3.0,1.0,0.0
17779020,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.6829044222831726,0.2267200946807861,0.2089066803455352,296.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8193457126617432,0.3968789875507355,0.3805093467235565,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9990000128746032,0.8140702843666077,0.5119494795799255,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7800348997116089,0.3420190513134002,0.3287575542926788,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.5961259007453918,0.1495768576860427,0.6980190873146057,284.9830322265625,284.95001220703125,296.8962097167969,293.9928894042969,296.95928955078125,296.984375,284.9808654785156,1.0,0.5256900787353516,0.4041944444179535,0.4041944444179535,1.0,1.0,-2.554868221282959,0.7346242070198059,1.8202440738677976,0.1538574993610382,0.8856860995292664,0.8856860995292664,0.0,170.81109619140625,161.0,44512.66796875,0.0,1692.6993408203125,1.0,280.5402526855469,283.5853271484375,296.94891357421875,299.850341796875,293.1499938964844,293.1499938964844,280.8500061035156,34053.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013066649436951,1.0,0.0,0.0,3.494871139526367,3.494893312454224,8.149963264258986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.78662109375,0.0,1353.3868408203125,1895.4371337890625,0.0,2483.377685546875,0.8689281940460205,1.0,0.0,3.0,1.0,0.0
17779080,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.6829044222831726,0.2267200946807861,0.2089066803455352,296.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8193457126617432,0.3968789875507355,0.3805093467235565,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9990000128746032,0.8140702843666077,0.5119494795799255,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7800348997116089,0.3420190513134002,0.3287575542926788,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.5961259007453918,0.1495768576860427,0.6980190873146057,284.9830322265625,284.95001220703125,296.8962097167969,293.9928894042969,296.95928955078125,296.984375,284.9808654785156,1.0,0.5256900787353516,0.4041944444179535,0.4041944444179535,1.0,1.0,-2.554868221282959,0.7346242070198059,1.8202440738677976,0.1538574993610382,0.8856860995292664,0.8856860995292664,0.0,170.81109619140625,161.0,44512.66796875,0.0,1692.6993408203125,1.0,280.5402526855469,283.5853271484375,296.94891357421875,299.850341796875,293.1499938964844,293.1499938964844,280.8500061035156,34053.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013066649436951,1.0,0.0,0.0,3.494871139526367,3.494893312454224,8.149963264258986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.78662109375,0.0,1353.3868408203125,1895.4371337890625,0.0,2483.377685546875,0.8689281940460205,1.0,0.0,3.0,1.0,0.0
17779140,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.6819921731948853,0.2248068749904632,0.2071088850498199,296.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.8185279369354248,0.3937276899814605,0.3774542808532715,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9990000128746032,0.8119534254074097,0.5094541311264038,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7793429493904114,0.3395079374313354,0.3263040781021118,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.5942803621292114,0.1476466655731201,0.6889501214027405,285.05419921875,284.95001220703125,296.8423767089844,293.9633483886719,296.94488525390625,296.98602294921875,285.0494079589844,1.0,0.5219910740852356,0.4052391648292541,0.4052391648292541,1.0,1.0,-2.5321826934814453,0.7287997603416443,1.803382873535156,0.1528862416744232,0.9976450800895692,0.9976450800895692,0.0,168.7986297607422,164.0,43674.4375,0.0,1652.29736328125,1.0,280.84197998046875,283.67547607421875,296.9227600097656,299.7533264160156,293.1499938964844,293.1499938964844,280.54998779296875,30871.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901305556297302,1.0,0.0,0.0,3.690816402435303,3.690840005874634,9.089462196243404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.5068359375,0.0,1540.2513427734375,1895.4371337890625,0.0,2381.555419921875,0.9105835556983948,1.0,0.0,3.0,1.0,0.0
17779200,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.6819921731948853,0.2248068749904632,0.2071088850498199,296.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.8185279369354248,0.3937276899814605,0.3774542808532715,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9990000128746032,0.8119534254074097,0.5094541311264038,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7793429493904114,0.3395079374313354,0.3263040781021118,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.5942803621292114,0.1476466655731201,0.6889501214027405,285.05419921875,284.95001220703125,296.8423767089844,293.9633483886719,296.94488525390625,296.98602294921875,285.0494079589844,1.0,0.5219910740852356,0.4052391648292541,0.4052391648292541,1.0,1.0,-2.5321826934814453,0.7287997603416443,1.803382873535156,0.1528862416744232,0.9976450800895692,0.9976450800895692,0.0,168.7986297607422,164.0,43674.4375,0.0,1652.29736328125,1.0,280.84197998046875,283.67547607421875,296.9227600097656,299.7533264160156,293.1499938964844,293.1499938964844,280.54998779296875,30871.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901305556297302,1.0,0.0,0.0,3.690816402435303,3.690840005874634,9.089462196243404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.5068359375,0.0,1540.2513427734375,1895.4371337890625,0.0,2381.555419921875,0.9105835556983948,1.0,0.0,3.0,1.0,0.0
17779260,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.6785258650779724,0.2218812704086303,0.2047954648733139,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8151965737342834,0.3894499242305755,0.3737874627113342,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9990000128746032,0.806625485420227,0.5110410451889038,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.7760912179946899,0.3359862864017486,0.3233193755149841,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.5902911424636841,0.1452334523200988,0.6790408492088318,284.8626708984375,284.95001220703125,296.790771484375,293.9356689453125,296.9275817871094,296.9827880859375,284.864990234375,1.0,0.5196818709373474,0.4063527286052704,0.4063527286052704,1.0,1.0,-2.5114145278930664,0.7237674593925476,1.7876471281051636,0.1524567157030105,0.8482962250709534,0.8482962250709534,0.0,168.9062042236328,152.0,44050.3515625,0.0,1624.1761474609375,1.0,280.5575561523437,283.4869079589844,296.9698181152344,299.906494140625,293.1499938964844,293.1499938964844,280.8500061035156,39472.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021174669265747,1.0,0.0,0.0,3.5897204875946045,3.5897445678710938,8.598339036325342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.72705078125,0.0,1492.6864013671875,1895.4371337890625,0.0,2490.80078125,0.893889307975769,1.0,0.0,3.0,1.0,0.0
17779320,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.6785258650779724,0.2218812704086303,0.2047954648733139,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8151965737342834,0.3894499242305755,0.3737874627113342,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9990000128746032,0.806625485420227,0.5110410451889038,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.7760912179946899,0.3359862864017486,0.3233193755149841,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.5902911424636841,0.1452334523200988,0.6790408492088318,284.8626708984375,284.95001220703125,296.790771484375,293.9356689453125,296.9275817871094,296.9827880859375,284.864990234375,1.0,0.5196818709373474,0.4063527286052704,0.4063527286052704,1.0,1.0,-2.5114145278930664,0.7237674593925476,1.7876471281051636,0.1524567157030105,0.8482962250709534,0.8482962250709534,0.0,168.9062042236328,152.0,44050.3515625,0.0,1624.1761474609375,1.0,280.5575561523437,283.4869079589844,296.9698181152344,299.906494140625,293.1499938964844,293.1499938964844,280.8500061035156,39472.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021174669265747,1.0,0.0,0.0,3.5897204875946045,3.5897445678710938,8.598339036325342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.72705078125,0.0,1492.6864013671875,1895.4371337890625,0.0,2490.80078125,0.893889307975769,1.0,0.0,3.0,1.0,0.0
17779380,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.6783156991004944,0.219543844461441,0.2023828476667404,296.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8154292702674866,0.3858369290828705,0.3700377643108368,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9990000128746032,0.8024523854255676,0.5054619312286377,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7764093279838562,0.3329857289791107,0.3201760053634643,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.5890252590179443,0.1429609954357147,0.6679063439369202,284.9839782714844,284.95001220703125,296.74151611328125,293.9100036621094,296.9122009277344,296.981201171875,284.9815673828125,1.0,0.513093113899231,0.4074662923812866,0.4074662923812866,1.0,1.0,-2.480164289474488,0.7148900628089905,1.7652742862701416,0.1506240516901016,0.9355288743972778,0.9355288743972778,0.0,165.11143493652344,155.0,42853.1875,0.0,1565.8260498046875,1.0,280.8418273925781,283.6264038085937,296.873046875,299.6739196777344,293.1499938964844,293.1499938964844,280.54998779296875,33825.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904238104820251,1.0,0.0,0.0,3.680255651473999,3.680279731750488,9.037520385390962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.3544921875,0.0,1550.686767578125,1895.4371337890625,0.0,2384.21435546875,0.9104230403900146,1.0,0.0,3.0,1.0,0.0
17779440,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.6783156991004944,0.219543844461441,0.2023828476667404,296.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8154292702674866,0.3858369290828705,0.3700377643108368,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9990000128746032,0.8024523854255676,0.5054619312286377,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7764093279838562,0.3329857289791107,0.3201760053634643,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.5890252590179443,0.1429609954357147,0.6679063439369202,284.9839782714844,284.95001220703125,296.74151611328125,293.9100036621094,296.9122009277344,296.981201171875,284.9815673828125,1.0,0.513093113899231,0.4074662923812866,0.4074662923812866,1.0,1.0,-2.480164289474488,0.7148900628089905,1.7652742862701416,0.1506240516901016,0.9355288743972778,0.9355288743972778,0.0,165.11143493652344,155.0,42853.1875,0.0,1565.8260498046875,1.0,280.8418273925781,283.6264038085937,296.873046875,299.6739196777344,293.1499938964844,293.1499938964844,280.54998779296875,33825.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904238104820251,1.0,0.0,0.0,3.680255651473999,3.680279731750488,9.037520385390962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.3544921875,0.0,1550.686767578125,1895.4371337890625,0.0,2384.21435546875,0.9104230403900146,1.0,0.0,3.0,1.0,0.0
17779500,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.6777937412261963,0.2181984484195709,0.2012940943241119,296.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.8150278329849243,0.3838090896606445,0.3682781159877777,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.9990000128746032,0.8003291487693787,0.5038353204727173,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.7760542035102844,0.3313029706478119,0.3187157213687897,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.5879769921302795,0.1417678892612457,0.6627074480056763,284.8389892578125,284.95001220703125,296.71783447265625,293.8979797363281,296.90447998046875,296.98004150390625,284.8315124511719,1.0,0.510927677154541,0.4080230593681335,0.4080230593681335,1.0,1.0,-2.466780424118042,0.7112576365470886,1.7555227279663086,0.1498713195323944,0.8282493352890015,0.8282493352890015,0.0,163.87033081054688,155.0,43354.84375,0.0,1542.836181640625,1.0,280.5971374511719,283.4691772460937,296.9250793457031,299.8565979003906,293.1499938964844,293.1499938964844,280.54998779296875,39205.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965104579925537,1.0,0.0,0.0,3.6174237728118896,3.617448091506958,8.731564662411984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.14501953125,0.0,1520.9974365234375,1895.4371337890625,0.0,2439.564697265625,0.897306501865387,1.0,0.0,3.0,1.0,0.0
17779560,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.6762819886207581,0.2167177200317382,0.1999818384647369,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.813650369644165,0.3816434442996979,0.3662524223327636,296.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9990000128746032,0.7977046370506287,0.5037161111831665,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.7747119069099426,0.3294761180877685,0.3170169293880462,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.5860757827758789,0.1404917538166046,0.6570696234703064,284.8653564453125,284.95001220703125,296.6947937011719,293.8865051269531,296.89630126953125,296.9779968261719,284.8703918457031,1.0,0.5091325640678406,0.4086371660232544,0.4086371660232544,1.0,1.0,-2.453811883926392,0.7078760862350464,1.7459357976913452,0.1493525356054306,0.8100798726081848,0.8100798726081848,0.0,163.3938446044922,143.0,42711.98828125,0.0,1523.790771484375,1.0,280.557861328125,283.5175170898437,296.8990173339844,299.75567626953125,293.1499938964844,293.1499938964844,280.8500061035156,42220.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974259853363037,1.0,0.0,0.0,3.442586898803711,3.442610025405884,7.907935355433438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.4306640625,0.0,1358.3214111328125,1895.4371337890625,0.0,2447.915283203125,0.864635169506073,1.0,0.0,3.0,1.0,0.0
17779620,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.6773850321769714,0.2145621478557586,0.1977168917655944,296.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8152437806129456,0.3781945407390594,0.3626505136489868,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9990000128746032,0.7946330904960632,0.4957246482372284,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7763717770576477,0.326594740152359,0.3139634132385254,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.5858585238456726,0.1382958143949508,0.6460325121879578,284.9809875488281,284.95001220703125,296.65069580078125,293.8653564453125,296.88336181640625,296.9777526855469,284.9787902832031,1.0,0.5014443397521973,0.4098653197288513,0.4098653197288513,1.0,1.0,-2.420243740081787,0.6983026266098022,1.7219411134719849,0.147337257862091,0.8942201137542725,0.8942201137542725,0.0,158.41659545898438,146.0,41581.765625,0.0,1459.804931640625,1.0,280.8406677246094,283.6476745605469,296.81268310546875,299.531494140625,293.1499938964844,293.1499938964844,281.1499938964844,34252.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782375156879425,1.0,0.0,0.0,3.541616201400757,3.5416388511657715,8.36943797821732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.12841796875,0.0,1403.2086181640625,1895.4371337890625,0.0,2311.491455078125,0.8795716762542725,1.0,0.0,3.0,1.0,0.0
17779680,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.6773850321769714,0.2145621478557586,0.1977168917655944,296.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8152437806129456,0.3781945407390594,0.3626505136489868,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9990000128746032,0.7946330904960632,0.4957246482372284,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7763717770576477,0.326594740152359,0.3139634132385254,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.5858585238456726,0.1382958143949508,0.6460325121879578,284.9809875488281,284.95001220703125,296.65069580078125,293.8653564453125,296.88336181640625,296.9777526855469,284.9787902832031,1.0,0.5014443397521973,0.4098653197288513,0.4098653197288513,1.0,1.0,-2.420243740081787,0.6983026266098022,1.7219411134719849,0.147337257862091,0.8942201137542725,0.8942201137542725,0.0,158.41659545898438,146.0,41581.765625,0.0,1459.804931640625,1.0,280.8406677246094,283.6476745605469,296.81268310546875,299.531494140625,293.1499938964844,293.1499938964844,281.1499938964844,34252.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782375156879425,1.0,0.0,0.0,3.541616201400757,3.5416388511657715,8.36943797821732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.12841796875,0.0,1403.2086181640625,1895.4371337890625,0.0,2311.491455078125,0.8795716762542725,1.0,0.0,3.0,1.0,0.0
17779740,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.6772100329399109,0.212684616446495,0.1959157437086105,296.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8151887655258179,0.3750138580799103,0.35953289270401,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.9990000128746032,0.7929360270500183,0.4915669560432434,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.7764278650283813,0.3240078091621399,0.3113963901996612,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.5844494700431824,0.1363514810800552,0.63669353723526,285.0671081542969,284.95001220703125,296.60943603515625,293.84674072265625,296.8729553222656,296.9800720214844,285.0631408691406,1.0,0.4968723356723785,0.4110934734344482,0.4110934734344482,1.0,1.0,-2.395023822784424,0.691739559173584,1.7032843828201294,0.1462253332138061,1.0,1.0,0.0,155.60760498046875,149.0,40651.51171875,0.0,1416.5311279296875,1.0,281.1420288085937,283.75299072265625,296.79608154296875,299.43768310546875,293.1499938964844,293.1499938964844,280.8500061035156,31278.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689692378044128,1.0,0.0,0.0,3.726518154144287,3.726541996002197,9.266159395338036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.8916015625,0.0,1583.9075927734375,1895.4371337890625,0.0,2191.690185546875,0.9188589453697203,1.0,0.0,3.0,1.0,0.0
17779800,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.6772100329399109,0.212684616446495,0.1959157437086105,296.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8151887655258179,0.3750138580799103,0.35953289270401,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.9990000128746032,0.7929360270500183,0.4915669560432434,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.7764278650283813,0.3240078091621399,0.3113963901996612,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.5844494700431824,0.1363514810800552,0.63669353723526,285.0671081542969,284.95001220703125,296.60943603515625,293.84674072265625,296.8729553222656,296.9800720214844,285.0631408691406,1.0,0.4968723356723785,0.4110934734344482,0.4110934734344482,1.0,1.0,-2.395023822784424,0.691739559173584,1.7032843828201294,0.1462253332138061,1.0,1.0,0.0,155.60760498046875,149.0,40651.51171875,0.0,1416.5311279296875,1.0,281.1420288085937,283.75299072265625,296.79608154296875,299.43768310546875,293.1499938964844,293.1499938964844,280.8500061035156,31278.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689692378044128,1.0,0.0,0.0,3.726518154144287,3.726541996002197,9.266159395338036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.8916015625,0.0,1583.9075927734375,1895.4371337890625,0.0,2191.690185546875,0.9188589453697203,1.0,0.0,3.0,1.0,0.0
17779860,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.6742447018623352,0.2098232507705688,0.193643257021904,296.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.8123072981834412,0.3707529306411743,0.3558579981327057,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.9990000128746032,0.7879867553710938,0.4919313490390777,296.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.7736507058143616,0.3204328715801239,0.3083484172821045,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.580670177936554,0.1339693069458007,0.6267954707145691,284.86102294921875,284.95001220703125,296.5710754394531,293.83074951171875,296.86004638671875,296.9779052734375,284.86285400390625,1.0,0.4939910471439361,0.4124819934368133,0.4124819934368133,1.0,1.0,-2.372766256332397,0.6865270137786865,1.6862391233444214,0.1459825783967971,0.8604363799095154,0.8604363799095154,0.0,155.09329223632812,152.0,41113.7421875,0.0,1386.9095458984375,1.0,280.8573303222656,283.5486755371094,296.86395263671875,299.6134033203125,293.1499938964844,293.1499938964844,281.1499938964844,39152.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808533906936646,1.0,0.0,0.0,3.647372722625733,3.64739727973938,8.87674161731411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.13720703125,0.0,1553.8184814453125,1895.4371337890625,0.0,2297.805908203125,0.90634423494339,1.0,0.0,3.0,1.0,0.0
17779920,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.6742447018623352,0.2098232507705688,0.193643257021904,296.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.8123072981834412,0.3707529306411743,0.3558579981327057,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.9990000128746032,0.7879867553710938,0.4919313490390777,296.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.7736507058143616,0.3204328715801239,0.3083484172821045,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.580670177936554,0.1339693069458007,0.6267954707145691,284.86102294921875,284.95001220703125,296.5710754394531,293.83074951171875,296.86004638671875,296.9779052734375,284.86285400390625,1.0,0.4939910471439361,0.4124819934368133,0.4124819934368133,1.0,1.0,-2.372766256332397,0.6865270137786865,1.6862391233444214,0.1459825783967971,0.8604363799095154,0.8604363799095154,0.0,155.09329223632812,152.0,41113.7421875,0.0,1386.9095458984375,1.0,280.8573303222656,283.5486755371094,296.86395263671875,299.6134033203125,293.1499938964844,293.1499938964844,281.1499938964844,39152.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808533906936646,1.0,0.0,0.0,3.647372722625733,3.64739727973938,8.87674161731411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.13720703125,0.0,1553.8184814453125,1895.4371337890625,0.0,2297.805908203125,0.90634423494339,1.0,0.0,3.0,1.0,0.0
17779980,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.6701975464820862,0.2074919492006302,0.1913802027702331,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8081558346748352,0.3671238720417022,0.3522344827651977,296.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9990000128746032,0.782860517501831,0.4945712983608246,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7696347832679749,0.3173297941684723,0.3052523136138916,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.575559675693512,0.1316874474287033,0.6163938641548157,285.0024108886719,284.95001220703125,296.53582763671875,293.817626953125,296.84881591796875,296.9768371582031,284.9997253417969,1.0,0.4921758472919464,0.4138705134391784,0.4138705134391784,1.0,1.0,-2.3526461124420166,0.6820678114891052,1.6705783605575562,0.1459514796733856,0.964516818523407,0.964516818523407,0.0,155.749267578125,140.0,40081.51171875,0.0,1365.010009765625,1.0,281.1430969238281,283.7040100097656,296.77655029296875,299.39910888671875,293.1499938964844,293.1499938964844,280.8500061035156,33327.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682905197143555,1.0,0.0,0.0,3.743786573410034,3.7438111305236816,9.352235679216392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.17041015625,0.0,1619.5234375,1895.4371337890625,0.0,2185.673095703125,0.9242901802062988,1.0,0.0,3.0,1.0,0.0
17780040,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.6701975464820862,0.2074919492006302,0.1913802027702331,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8081558346748352,0.3671238720417022,0.3522344827651977,296.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9990000128746032,0.782860517501831,0.4945712983608246,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7696347832679749,0.3173297941684723,0.3052523136138916,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.575559675693512,0.1316874474287033,0.6163938641548157,285.0024108886719,284.95001220703125,296.53582763671875,293.817626953125,296.84881591796875,296.9768371582031,284.9997253417969,1.0,0.4921758472919464,0.4138705134391784,0.4138705134391784,1.0,1.0,-2.3526461124420166,0.6820678114891052,1.6705783605575562,0.1459514796733856,0.964516818523407,0.964516818523407,0.0,155.749267578125,140.0,40081.51171875,0.0,1365.010009765625,1.0,281.1430969238281,283.7040100097656,296.77655029296875,299.39910888671875,293.1499938964844,293.1499938964844,280.8500061035156,33327.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682905197143555,1.0,0.0,0.0,3.743786573410034,3.7438111305236816,9.352235679216392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.17041015625,0.0,1619.5234375,1895.4371337890625,0.0,2185.673095703125,0.9242901802062988,1.0,0.0,3.0,1.0,0.0
17780100,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.669644832611084,0.2061468213796615,0.1903032809495926,296.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.8076990246772766,0.3650911748409271,0.3504848480224609,296.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.9990000128746032,0.7796767950057983,0.492946982383728,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.7692210674285889,0.3156088888645172,0.3037628829479217,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.5743312239646912,0.1304614692926406,0.6111240386962891,284.84820556640625,284.95001220703125,296.5194091796875,293.8121643066406,296.84307861328125,296.97564697265625,284.83721923828125,1.0,0.4894701540470123,0.4145647883415222,0.4145647883415222,1.0,1.0,-2.339191675186157,0.6785624623298645,1.6606292724609375,0.1455907821655273,0.8565755486488342,0.8565755486488342,0.0,154.55929565429688,140.0,40711.67578125,0.0,1344.025634765625,1.0,280.8955383300781,283.5316772460937,296.8423767089844,299.6020202636719,293.1499938964844,293.1499938964844,280.8500061035156,37898.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750512361526489,1.0,0.0,0.0,3.707381248474121,3.707406282424927,9.171234864879808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.3017578125,0.0,1612.377197265625,1895.4371337890625,0.0,2245.823974609375,0.9167588353157043,1.0,0.0,3.0,1.0,0.0
17780160,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.6694067716598511,0.2046121805906295,0.1889158189296722,296.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8077593445777893,0.3628349602222442,0.348360538482666,296.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.9990000128746032,0.7764084339141846,0.4898500442504883,296.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.7693039774894714,0.3136925399303436,0.3019514381885528,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.5734540820121765,0.1291163265705108,0.6049936413764954,284.8490600585937,284.95001220703125,296.5037841796875,293.8074951171875,296.8367614746094,296.97320556640625,284.8540344238281,1.0,0.4859067797660827,0.4152301251888275,0.4152301251888275,1.0,1.0,-2.3217177391052246,0.6735196113586426,1.648198127746582,0.1445051878690719,0.8195066452026367,0.8195066452026367,0.0,152.5421142578125,128.0,40052.39453125,0.0,1315.212890625,1.0,280.8571472167969,283.5618896484375,296.82568359375,299.5164489746094,293.1499938964844,293.1499938964844,281.1499938964844,42351.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776717483997345,1.0,0.0,0.0,3.5309839248657227,3.531007766723633,8.319261155520508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.49658203125,0.0,1450.7181396484375,1895.4371337890625,0.0,2260.718994140625,0.8834751844406128,1.0,0.0,3.0,1.0,0.0
17780220,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.6715914011001587,0.2023904770612716,0.1865251213312149,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8107167482376099,0.3592561483383178,0.3445554971694946,296.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9990000128746032,0.7731756567955017,0.4791814386844635,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7721918821334839,0.3106493949890136,0.2986826002597809,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.5739877223968506,0.126815065741539,0.5931795835494995,284.9826965332031,284.95001220703125,296.4751281738281,293.8005065917969,296.8280029296875,296.9725036621094,284.98028564453125,1.0,0.476850152015686,0.4165607988834381,0.4165607988834381,1.0,1.0,-2.2833430767059326,0.6621329188346863,1.6212100982666016,0.1416979879140854,0.9112942218780518,0.9112942218780518,0.0,146.3335418701172,131.0,38826.52734375,0.0,1246.2991943359375,1.0,281.1413269042969,283.7103576660156,296.7426452636719,299.2909851074219,293.1499938964844,293.1499938964844,280.8500061035156,34305.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604385018348694,1.0,0.0,0.0,3.6136226654052734,3.6136460304260254,8.713224133316544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.44921875,0.0,1480.517578125,1895.4371337890625,0.0,2116.42041015625,0.8958367109298706,1.0,0.0,3.0,1.0,0.0
17780280,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.6715914011001587,0.2023904770612716,0.1865251213312149,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8107167482376099,0.3592561483383178,0.3445554971694946,296.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9990000128746032,0.7731756567955017,0.4791814386844635,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7721918821334839,0.3106493949890136,0.2986826002597809,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.5739877223968506,0.126815065741539,0.5931795835494995,284.9826965332031,284.95001220703125,296.4751281738281,293.8005065917969,296.8280029296875,296.9725036621094,284.98028564453125,1.0,0.476850152015686,0.4165607988834381,0.4165607988834381,1.0,1.0,-2.2833430767059326,0.6621329188346863,1.6212100982666016,0.1416979879140854,0.9112942218780518,0.9112942218780518,0.0,146.3335418701172,131.0,38826.52734375,0.0,1246.2991943359375,1.0,281.1413269042969,283.7103576660156,296.7426452636719,299.2909851074219,293.1499938964844,293.1499938964844,280.8500061035156,34305.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604385018348694,1.0,0.0,0.0,3.6136226654052734,3.6136460304260254,8.713224133316544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.44921875,0.0,1480.517578125,1895.4371337890625,0.0,2116.42041015625,0.8958367109298706,1.0,0.0,3.0,1.0,0.0
17780340,296.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685607910156,0.6711821556091309,0.0,0.1841620802879333,296.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8707275390625,0.8106862902641296,0.0,0.340741753578186,296.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720092773437,0.9990000128746032,0.0,0.4739319682121277,296.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.7721882462501526,0.0,0.2954064011573791,296.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655090332031,0.5722184777259827,0.0,0.5822274088859558,284.8705444335937,294.1499938964844,296.45001220703125,293.7968444824219,296.8194885253906,296.9709777832031,284.8761901855469,0.0,0.0,0.4178914725780487,0.4178914725780487,1.0,1.0,-2.2525181770324707,0.6534761190414429,1.5990420579910278,0.1398340761661529,0.0,0.0,0.0,142.9759521484375,60.0,38593.0234375,0.0,1198.62646484375,0.0,280.85845947265625,283.6137390136719,296.79833984375,299.39385986328125,293.1499938964844,293.1499938964844,278.1499938964844,42897.3671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.341096878051758,3.3411192893981934,7.448545034094423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1263.128173828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685607910156,0.6711821556091309,0.0,0.1841620802879333,296.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8707275390625,0.8106862902641296,0.0,0.340741753578186,296.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720092773437,0.9990000128746032,0.0,0.4739319682121277,296.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.7721882462501526,0.0,0.2954064011573791,296.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655090332031,0.5722184777259827,0.0,0.5822274088859558,284.8705444335937,294.1499938964844,296.45001220703125,293.7968444824219,296.8194885253906,296.9709777832031,284.8761901855469,0.0,0.0,0.4178914725780487,0.4178914725780487,1.0,1.0,-2.2525181770324707,0.6534761190414429,1.5990420579910278,0.1398340761661529,0.0,0.0,0.0,142.9759521484375,60.0,38593.0234375,0.0,1198.62646484375,0.0,280.85845947265625,283.6137390136719,296.79833984375,299.39385986328125,293.1499938964844,293.1499938964844,278.1499938964844,42897.3671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.341096878051758,3.3411192893981934,7.448545034094423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1263.128173828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
