time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,0.0013721354771405,297.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701721191406,0.4007661640644073,0.0,0.0014449394075199,297.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757568359375,0.4007661640644073,0.0,0.0010672324569895,297.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.2006057798862457,0.0,0.0014449371956288,297.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554626464844,0.0,0.0,0.0068540098145604,285.355712890625,294.1499938964844,296.4369201660156,293.7958374023437,296.7489624023437,296.88262939453125,283.87469482421875,0.0,0.0,0.3229924142360687,0.3229924142360687,1.0,1.0,-0.01462232042104,0.0046436870470643,0.0099786333739757,-0.0287388134747743,0.0,0.0,0.0,-0.0809476524591445,60.0,2018.069091796875,0.0,-1.4577716683561448e-05,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,1.217646058648825e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.032647255002632e-13,6.034833548683449e-13,2.6986705445996586e-18,7.394544698779981e-11,7.394526657655831e-11,1.801346058349706e-16,0.0,0.0,-0.0,0.0,0.0,1.5482042257122385e-21,1.7549847739428048e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,0.0007385603967122,297.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25555419921875,0.0,0.0,0.0013056372990831,298.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.261962890625,0.0,0.0,0.002002581488341,297.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25390625,0.0,0.0,0.0011424926342442,297.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,0.0024774111807346,285.3293151855469,294.1499938964844,296.4272155761719,293.7951965332031,296.7158508300781,296.82135009765625,283.4690856933594,0.0,0.0,0.2507348656654358,0.2507348656654358,1.0,1.0,-0.0115300398319959,0.0025087911635637,0.0090212486684322,-0.0299907214939594,0.0,0.0,0.0,-0.0651383772492408,60.0,1082.6800537109375,0.0,-5.772481927124318e-06,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6274099597320806e-25,3.129093447978369e-25,3.668453098687989e-28,-6.348631880859801e-19,-6.343953657507931e-19,-4.678008781703997e-22,0.0,0.0,-0.0,0.0,0.0,1.8357009882655104e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4678955078125,0.0,0.0,0.0001001954224193,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.474853515625,0.0,0.0,0.000105890474515,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.541259765625,0.0,0.0,7.895575981820002e-05,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4665222167969,0.0,0.0,0.0001057733461493,297.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347229003906,0.0,0.0,0.0004996210918761,286.9774780273437,294.1499938964844,296.4054260253906,293.7940979003906,294.4654235839844,294.5350646972656,283.30377197265625,0.0,0.0,0.0835782960057258,0.0835782960057258,1.0,1.0,0.0025857787113636,4.2985026084352285e-05,-0.0026287636719644,-0.0276368949562311,0.0,0.0,0.0,0.0086510824039578,60.0,254.6170959472656,-0.0,-7.786518096963847e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.780156271764562e-21,-4.501489428532301e-21,-4.278667247129045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4678955078125,0.0,0.0,0.0001001954224193,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.474853515625,0.0,0.0,0.000105890474515,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.541259765625,0.0,0.0,7.895575981820002e-05,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4665222167969,0.0,0.0,0.0001057733461493,297.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347229003906,0.0,0.0,0.0004996210918761,286.9774780273437,294.1499938964844,296.4054260253906,293.7940979003906,294.4654235839844,294.5350646972656,283.30377197265625,0.0,0.0,0.0835782960057258,0.0835782960057258,1.0,1.0,0.0025857787113636,4.2985026084352285e-05,-0.0026287636719644,-0.0276368949562311,0.0,0.0,0.0,0.0086510824039578,60.0,254.6170959472656,-0.0,-7.786518096963847e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.780156271764562e-21,-4.501489428532301e-21,-4.278667247129045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886169433594,0.0,0.0,0.0001009072148008,297.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4956359863281,0.0,0.0,0.0001062707160599,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56268310546875,0.0,0.0,7.851020200178027e-05,297.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872131347656,0.0,0.0,0.0001062677183654,297.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552001953125,0.0,0.0,0.0005040245014242,287.0004272460937,294.1499938964844,296.3949279785156,293.7937316894531,294.38580322265625,294.8305053710937,283.2533874511719,0.0,0.0,0.0,0.0,1.0,1.0,0.0034884354099631,1.9589482036508343e-08,-0.0034884549677371,-0.0299770217388868,0.0,0.0,0.0,0.0129345739260315,60.0,130.46524047851562,-0.0,-7.883766528493652e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.935217901494876e-21,-4.4704766179100975e-21,-4.464740879687995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884033203125,0.0,0.0,9.851522190729156e-05,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.495361328125,0.0,0.0,0.0001037422043737,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619812011719,0.0,0.0,7.662377174710855e-05,297.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48699951171875,0.0,0.0,0.0001037421752698,297.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552001953125,0.0,0.0,0.0004920981591567,286.9953308105469,294.1499938964844,296.3846435546875,293.7934875488281,294.4044494628906,295.1849975585937,283.2577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498046176508,1.1712360858950888e-08,0.0010497929761186,-0.0296654645353555,0.0,0.0,0.0,-0.0106070823967456,60.0,68.75635528564453,0.0,-7.514080380133238e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.93936996042898e-21,-4.469645802226493e-21,-4.4697245620992704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4875183105469,0.0,0.0,9.82493147603236e-05,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4943542480469,0.0,0.0,0.0001034623128362,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56011962890625,0.0,0.0,7.641730189789087e-05,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4861145019531,0.0,0.0,0.0001034622400766,297.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4547424316406,0.0,0.0,0.0004907697439193,286.984619140625,294.1499938964844,296.3647155761719,293.79327392578125,294.4410400390625,295.65582275390625,283.32391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469697881489,1.1356364737480362e-08,0.0010469583794474,-0.0287972297519445,0.0,0.0,0.0,-0.0104426322504878,60.0,33.81730651855469,0.0,-7.473552443570952e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.469656707439647e-21,-4.46965589964608e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4875183105469,0.0,0.0,9.82493147603236e-05,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4943542480469,0.0,0.0,0.0001034623128362,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56011962890625,0.0,0.0,7.641730189789087e-05,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4861145019531,0.0,0.0,0.0001034622400766,297.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4547424316406,0.0,0.0,0.0004907697439193,286.984619140625,294.1499938964844,296.3647155761719,293.79327392578125,294.4410400390625,295.65582275390625,283.32391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469697881489,1.1356364737480362e-08,0.0010469583794474,-0.0287972297519445,0.0,0.0,0.0,-0.0104426322504878,60.0,33.81730651855469,0.0,-7.473552443570952e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.469656707439647e-21,-4.46965589964608e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859924316406,0.0,0.0,9.796845552045852e-05,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927673339844,0.0,0.0,0.0001031665306072,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5576477050781,0.0,0.0,7.619882671860978e-05,298.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4845886230469,0.0,0.0,0.0001031664651236,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45361328125,0.0,0.0,0.0004893668810836,286.9732666015625,294.1499938964844,296.3456420898437,293.7934265136719,294.4764404296875,295.924072265625,283.40252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439751204103,1.1006134670310532e-08,0.0010439640609547,-0.027880672365427,0.0,0.0,0.0,-0.0102690318599343,60.0,27.669628143310547,0.0,-7.430860193835542e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939313414879294e-21,-4.469656707439647e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859924316406,0.0,0.0,9.796845552045852e-05,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927673339844,0.0,0.0,0.0001031665306072,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5576477050781,0.0,0.0,7.619882671860978e-05,298.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4845886230469,0.0,0.0,0.0001031664651236,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45361328125,0.0,0.0,0.0004893668810836,286.9732666015625,294.1499938964844,296.3456420898437,293.7934265136719,294.4764404296875,295.924072265625,283.40252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439751204103,1.1006134670310532e-08,0.0010439640609547,-0.027880672365427,0.0,0.0,0.0,-0.0102690318599343,60.0,27.669628143310547,0.0,-7.430860193835542e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939313414879294e-21,-4.469656707439647e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48394775390625,0.0,0.0,9.769331518327816e-05,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906616210937,0.0,0.0,0.0001028767801471,299.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55474853515625,0.0,0.0,7.598481170134619e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48260498046875,0.0,0.0,0.0001028767146635,298.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4520263671875,0.0,0.0,0.0004879925691056,286.9617614746094,294.1499938964844,296.3280944824219,293.7938537597656,294.5093078613281,296.0709533691406,283.476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410414543002,1.0663089966556072e-08,0.0010410308605059,-0.0269827339798212,0.0,0.0,0.0,-0.0100989704951643,60.0,25.96257781982422,0.0,-7.389156309045576e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.469656707439647e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4838562011719,0.0,0.0,9.768149175215513e-05,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.49053955078125,0.0,0.0,0.0001028643309837,299.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545959472656,0.0,0.0,7.597561489092186e-05,298.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825134277344,0.0,0.0,0.0001028642655001,298.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4519348144531,0.0,0.0,0.0004879335174337,286.9612731933594,294.1499938964844,296.3273620605469,293.7938537597656,294.5107116699219,296.0754089355469,283.4794006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040915492922,1.0648352422037988e-08,0.0010409048991277,-0.0269441567361354,0.0,0.0,0.0,-0.0100916642695665,60.0,25.91524887084961,0.0,-7.387367162436932e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.481201171875,0.0,0.0,9.739627421367912e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48779296875,0.0,0.0,0.0001025639649014,299.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.551025390625,0.0,0.0,7.57537636673078e-05,298.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798583984375,0.0,0.0,0.0001025638994178,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496765136719,0.0,0.0,0.0004865088849328,286.9486999511719,294.1499938964844,296.30975341796875,293.7945251464844,294.5438842773437,296.1611328125,283.5530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378744918853,1.0292750651785808e-08,0.0010378641309216,-0.0260132793337106,0.0,0.0,0.0,-0.0099153770133852,60.0,25.03676986694336,0.0,-7.34426635062846e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.481201171875,0.0,0.0,9.739627421367912e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48779296875,0.0,0.0,0.0001025639649014,299.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.551025390625,0.0,0.0,7.57537636673078e-05,298.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798583984375,0.0,0.0,0.0001025638994178,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496765136719,0.0,0.0,0.0004865088849328,286.9486999511719,294.1499938964844,296.30975341796875,293.7945251464844,294.5438842773437,296.1611328125,283.5530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378744918853,1.0292750651785808e-08,0.0010378641309216,-0.0260132793337106,0.0,0.0,0.0,-0.0099153770133852,60.0,25.03676986694336,0.0,-7.34426635062846e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47967529296875,0.0,0.0,9.725661220727488e-05,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862365722656,0.0,0.0,0.0001024168886942,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.549072265625,0.0,0.0,7.564512634417042e-05,298.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47833251953125,0.0,0.0,0.0001024168232106,298.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483642578125,0.0,0.0,0.0004858112952206,286.9422302246094,294.1499938964844,296.3012084960937,293.7948913574219,294.56005859375,296.1880187988281,283.5886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363853070884,1.011862149624676e-08,0.0010363751789554,-0.0255574267357587,0.0,0.0,0.0,-0.0098290536552667,60.0,24.499774932861328,0.0,-7.323206574483265e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4780578613281,0.0,0.0,9.71194967860356e-05,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48455810546875,0.0,0.0,0.0001022724900394,299.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5469970703125,0.0,0.0,7.553847535746172e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767150878906,0.0,0.0,0.0001022724245558,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4469299316406,0.0,0.0,0.0004851264238823,286.9356689453125,294.1499938964844,296.29278564453125,293.7953186035156,294.5760192871094,296.2084655761719,283.6235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349233634769,9.94766935491498e-09,0.0010349133517593,-0.0251098796725273,0.0,0.0,0.0,-0.0097443060949444,60.0,24.56791114807129,0.0,-7.30256104475302e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744567871094,0.0,0.0,9.685690747573972e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808959960937,0.0,0.0,0.0001019959527184,299.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5425109863281,0.0,0.0,7.533421739935875e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47314453125,0.0,0.0,0.0001019958872348,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437561035156,0.0,0.0,0.0004838148015551,286.92218017578125,294.1499938964844,296.27642822265625,293.79620361328125,294.6072692871094,296.2340393066406,283.6910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321234585717,9.620270802201958e-09,0.0010321137961,-0.0242527145892381,0.0,0.0,0.0,-0.0095820007845759,60.0,23.946683883666992,0.0,-7.263101764465318e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744567871094,0.0,0.0,9.685690747573972e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808959960937,0.0,0.0,0.0001019959527184,299.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5425109863281,0.0,0.0,7.533421739935875e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47314453125,0.0,0.0,0.0001019958872348,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437561035156,0.0,0.0,0.0004838148015551,286.92218017578125,294.1499938964844,296.27642822265625,293.79620361328125,294.6072692871094,296.2340393066406,283.6910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321234585717,9.620270802201958e-09,0.0010321137961,-0.0242527145892381,0.0,0.0,0.0,-0.0095820007845759,60.0,23.946683883666992,0.0,-7.263101764465318e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.470458984375,0.0,0.0,9.661267540650442e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.476806640625,0.0,0.0,0.0001017387548927,299.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5376281738281,0.0,0.0,7.514424942201003e-05,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691467285156,0.0,0.0,0.0001017386894091,298.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44012451171875,0.0,0.0,0.0004825948853977,286.9082946777344,294.1499938964844,296.2605285644531,293.7971496582031,294.6375732421875,296.2452697753906,283.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575616647251e-09,0.0010295099345967,-0.0234554149210453,0.0,0.0,0.0,-0.0094310389831662,60.0,23.39465713500977,0.0,-7.226497444889901e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.470458984375,0.0,0.0,9.661267540650442e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.476806640625,0.0,0.0,0.0001017387548927,299.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5376281738281,0.0,0.0,7.514424942201003e-05,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691467285156,0.0,0.0,0.0001017386894091,298.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44012451171875,0.0,0.0,0.0004825948853977,286.9082946777344,294.1499938964844,296.2605285644531,293.7971496582031,294.6375732421875,296.2452697753906,283.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575616647251e-09,0.0010295099345967,-0.0234554149210453,0.0,0.0,0.0,-0.0094310389831662,60.0,23.39465713500977,0.0,-7.226497444889901e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4660339355469,0.0,0.0,9.63897255132906e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4722900390625,0.0,0.0,0.0001015039597405,299.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323486328125,0.0,0.0,7.497082697227597e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647521972656,0.0,0.0,0.0001015039015328,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43609619140625,0.0,0.0,0.0004814812855329,286.8940124511719,294.1499938964844,296.2451171875,293.7980041503906,294.6669616699219,296.2475280761719,283.8171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037763426533733e-09,0.001027132733725,-0.0227275174111127,0.0,0.0,0.0,-0.0092932265251874,60.0,22.87112617492676,0.0,-7.193160911356244e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4660339355469,0.0,0.0,9.63897255132906e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4722900390625,0.0,0.0,0.0001015039597405,299.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323486328125,0.0,0.0,7.497082697227597e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647521972656,0.0,0.0,0.0001015039015328,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43609619140625,0.0,0.0,0.0004814812855329,286.8940124511719,294.1499938964844,296.2451171875,293.7980041503906,294.6669616699219,296.2475280761719,283.8171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037763426533733e-09,0.001027132733725,-0.0227275174111127,0.0,0.0,0.0,-0.0092932265251874,60.0,22.87112617492676,0.0,-7.193160911356244e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4612121582031,0.0,0.0,9.618968761060388e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674072265625,0.0,0.0,0.0001012932916637,299.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5267028808594,0.0,0.0,7.481522334273905e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599609375,0.0,0.0,0.000101293233456,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4316711425781,0.0,0.0,0.0004804821510333,286.87939453125,294.1499938964844,296.2300720214844,293.7987976074219,294.6954650878906,296.2440795898437,283.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788322958253048e-09,0.0010249997721984,-0.0220743529498577,0.0,0.0,0.0,-0.0091695673763751,60.0,22.377206802368164,0.0,-7.163314563740641e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4612121582031,0.0,0.0,9.618968761060388e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674072265625,0.0,0.0,0.0001012932916637,299.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5267028808594,0.0,0.0,7.481522334273905e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599609375,0.0,0.0,0.000101293233456,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4316711425781,0.0,0.0,0.0004804821510333,286.87939453125,294.1499938964844,296.2300720214844,293.7987976074219,294.6954650878906,296.2440795898437,283.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788322958253048e-09,0.0010249997721984,-0.0220743529498577,0.0,0.0,0.0,-0.0091695673763751,60.0,22.377206802368164,0.0,-7.163314563740641e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45867919921875,0.0,0.0,9.609860717318952e-05,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4648132324219,0.0,0.0,0.0001011973799904,299.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52374267578125,0.0,0.0,7.474437734344974e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574279785156,0.0,0.0,0.0001011973217828,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4293212890625,0.0,0.0,0.0004800272290594,286.8719787597656,294.1499938964844,296.22265625,293.7991027832031,294.7093811035156,296.2409362792969,283.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240372503176,8.674746254655474e-09,0.0010240286355838,-0.0217769388109445,0.0,0.0,0.0,-0.0091132624074816,60.0,22.141481399536133,0.0,-7.149745329115832e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560546875,0.0,0.0,9.601326019037516e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.462158203125,0.0,0.0,0.000101107500086,299.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52069091796875,0.0,0.0,7.467799150617793e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4548034667969,0.0,0.0,0.0001011074418784,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268798828125,0.0,0.0,0.0004796009452547,286.8644714355469,294.1499938964844,296.21533203125,293.79937744140625,294.7230834960937,296.23712158203125,283.9317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231269989162,8.568312281909131e-09,0.0010231183841824,-0.0214982256293296,0.0,0.0,0.0,-0.0090604983270168,60.0,21.9128475189209,0.0,-7.13704082500044e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505310058594,0.0,0.0,9.585957013769077e-05,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4565734863281,0.0,0.0,0.0001009456464089,299.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5143737792969,0.0,0.0,7.455844024661928e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493103027344,0.0,0.0,0.0001009455882012,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217224121094,0.0,0.0,0.0004788333026226,286.8492431640625,294.1499938964844,296.2008361816406,293.7997436523437,294.7499389648437,296.2281188964844,283.985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376636273510485e-09,0.0010214793728664,-0.0209962800145149,0.0,0.0,0.0,-0.0089654764160513,60.0,21.47524642944336,0.0,-7.114189770618395e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505310058594,0.0,0.0,9.585957013769077e-05,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4565734863281,0.0,0.0,0.0001009456464089,299.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5143737792969,0.0,0.0,7.455844024661928e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493103027344,0.0,0.0,0.0001009455882012,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217224121094,0.0,0.0,0.0004788333026226,286.8492431640625,294.1499938964844,296.2008361816406,293.7997436523437,294.7499389648437,296.2281188964844,283.985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376636273510485e-09,0.0010214793728664,-0.0209962800145149,0.0,0.0,0.0,-0.0089654764160513,60.0,21.47524642944336,0.0,-7.114189770618395e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447326660156,0.0,0.0,9.572803537594154e-05,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.45068359375,0.0,0.0,0.0001008071121759,299.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077514648437,0.0,0.0,7.445611845469102e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435119628906,0.0,0.0,0.0001008070539683,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4162902832031,0.0,0.0,0.0004781763127539,286.8337707519531,294.1499938964844,296.1865234375,293.7998046875,294.7759704589844,296.2176818847656,284.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200844844803,8.212560409504022e-09,0.0010200763354077,-0.0205665994435548,0.0,0.0,0.0,-0.0088841365650296,60.0,21.06482315063477,0.0,-7.094658371897823e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447326660156,0.0,0.0,9.572803537594154e-05,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.45068359375,0.0,0.0,0.0001008071121759,299.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077514648437,0.0,0.0,7.445611845469102e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435119628906,0.0,0.0,0.0001008070539683,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4162902832031,0.0,0.0,0.0004781763127539,286.8337707519531,294.1499938964844,296.1865234375,293.7998046875,294.7759704589844,296.2176818847656,284.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200844844803,8.212560409504022e-09,0.0010200763354077,-0.0205665994435548,0.0,0.0,0.0,-0.0088841365650296,60.0,21.06482315063477,0.0,-7.094658371897823e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4386291503906,0.0,0.0,9.561693150317296e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444885253906,0.0,0.0,0.0001006901075015,299.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008239746094,0.0,0.0,7.436968735419214e-05,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374084472656,0.0,0.0,0.0001006900492939,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105224609375,0.0,0.0,0.0004776213900186,286.81805419921875,294.1499938964844,296.17236328125,293.79949951171875,294.8012084960937,296.2063293457031,284.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188991436734,8.073953949860881e-09,0.0010188909946009,-0.0202036090195179,0.0,0.0,0.0,-0.0088154226541519,60.0,20.68010902404785,0.0,-7.078180175312809e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4386291503906,0.0,0.0,9.561693150317296e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444885253906,0.0,0.0,0.0001006901075015,299.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008239746094,0.0,0.0,7.436968735419214e-05,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374084472656,0.0,0.0,0.0001006900492939,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105224609375,0.0,0.0,0.0004776213900186,286.81805419921875,294.1499938964844,296.17236328125,293.79949951171875,294.8012084960937,296.2063293457031,284.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188991436734,8.073953949860881e-09,0.0010188909946009,-0.0202036090195179,0.0,0.0,0.0,-0.0088154226541519,60.0,20.68010902404785,0.0,-7.078180175312809e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322204589844,0.0,0.0,9.552442497806624e-05,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43804931640625,0.0,0.0,0.0001005926824291,299.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49365234375,0.0,0.0,7.429772813338786e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310607910156,0.0,0.0,0.0001005926242214,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4045104980469,0.0,0.0,0.0004771593958139,286.8021240234375,294.1499938964844,296.1582336425781,293.7987670898437,294.82574462890625,296.1943359375,284.13055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.958525394258231e-09,0.0010179039090871,-0.0199013128876686,0.0,0.0,0.0,-0.0087582003325223,60.0,20.319520950317383,0.0,-7.06447167431179e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322204589844,0.0,0.0,9.552442497806624e-05,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43804931640625,0.0,0.0,0.0001005926824291,299.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49365234375,0.0,0.0,7.429772813338786e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310607910156,0.0,0.0,0.0001005926242214,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4045104980469,0.0,0.0,0.0004771593958139,286.8021240234375,294.1499938964844,296.1582336425781,293.7987670898437,294.82574462890625,296.1943359375,284.13055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.958525394258231e-09,0.0010179039090871,-0.0199013128876686,0.0,0.0,0.0,-0.0087582003325223,60.0,20.319520950317383,0.0,-7.06447167431179e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.428955078125,0.0,0.0,9.548456000629812e-05,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347229003906,0.0,0.0,0.0001005506928777,299.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.489990234375,0.0,0.0,7.426671800203621e-05,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4277648925781,0.0,0.0,0.000100550641946,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013977050781,0.0,0.0,0.0004769602965097,286.7940979003906,294.1499938964844,296.1511535644531,293.7981872558594,294.8377685546875,296.18817138671875,284.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908767862829791e-09,0.0010174784110859,-0.0197710022330284,0.0,0.0,0.0,-0.0087335333228111,60.0,20.14663314819336,0.0,-7.058566353634887e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42559814453125,0.0,0.0,9.544860949972644e-05,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43133544921875,0.0,0.0,0.0001005128287943,299.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862670898437,0.0,0.0,7.423874194500968e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244384765625,0.0,0.0,0.0001005127705866,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982238769531,0.0,0.0,0.0004767807258758,286.7860412597656,294.1499938964844,296.14410400390625,293.7975158691406,294.849609375,296.1819152832031,284.1747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171025060117,7.863887319103924e-09,0.0010170947061851,-0.0196534600108861,0.0,0.0,0.0,-0.0087112830951809,60.0,19.979623794555664,0.0,-7.053242256915837e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187316894531,0.0,0.0,9.538750600768252e-05,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244079589844,0.0,0.0,0.0001004484729492,299.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786376953125,0.0,0.0,7.419120811391622e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175720214844,0.0,0.0,0.0001004484220175,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916931152344,0.0,0.0,0.0004764755722135,286.769775390625,294.1499938964844,296.1298828125,293.7956848144531,294.87274169921875,296.16912841796875,284.21685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787592792851683e-09,0.0010164421983063,-0.0194536466151475,0.0,0.0,0.0,-0.0086734611541032,60.0,19.661264419555664,0.0,-7.04419562680414e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187316894531,0.0,0.0,9.538750600768252e-05,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244079589844,0.0,0.0,0.0001004484729492,299.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786376953125,0.0,0.0,7.419120811391622e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175720214844,0.0,0.0,0.0001004484220175,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916931152344,0.0,0.0,0.0004764755722135,286.769775390625,294.1499938964844,296.1298828125,293.7956848144531,294.87274169921875,296.16912841796875,284.21685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787592792851683e-09,0.0010164421983063,-0.0194536466151475,0.0,0.0,0.0,-0.0086734611541032,60.0,19.661264419555664,0.0,-7.04419562680414e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41162109375,0.0,0.0,9.533948468742892e-05,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4172058105469,0.0,0.0,0.0001003978977678,299.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47076416015625,0.0,0.0,7.415384607156739e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4104919433594,0.0,0.0,0.0001003978395601,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38494873046875,0.0,0.0,0.0004762357566505,286.7533569335937,294.1499938964844,296.11553955078125,293.7932434082031,294.8951416015625,296.156005859375,284.25689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159369558095,7.727599893314618e-09,0.001015929155983,-0.0192965231835842,0.0,0.0,0.0,-0.0086437193676829,60.0,19.36380386352539,0.0,-7.03708664673286e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
