time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782800,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41162109375,0.0,0.0,9.533948468742892e-05,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4172058105469,0.0,0.0,0.0001003978977678,299.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47076416015625,0.0,0.0,7.415384607156739e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4104919433594,0.0,0.0,0.0001003978395601,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38494873046875,0.0,0.0,0.0004762357566505,286.7533569335937,294.1499938964844,296.11553955078125,293.7932434082031,294.8951416015625,296.156005859375,284.25689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159369558095,7.727599893314618e-09,0.001015929155983,-0.0192965231835842,0.0,0.0,0.0,-0.0086437193676829,60.0,19.36380386352539,0.0,-7.03708664673286e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.404296875,0.0,0.0,9.530282841296868e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4098205566406,0.0,0.0,0.0001003592842607,299.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.46270751953125,0.0,0.0,7.412532431771979e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031982421875,0.0,0.0,0.000100359233329,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3779602050781,0.0,0.0,0.0004760527226608,286.73681640625,294.1499938964844,296.1009826660156,293.7900695800781,294.9168395996094,296.142578125,284.29510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155448690056,7.681768998679672e-09,0.0010155371855944,-0.0191764906048774,0.0,0.0,0.0,-0.0086209988221526,60.0,19.084566116333008,0.0,-7.031658100231652e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.404296875,0.0,0.0,9.530282841296868e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4098205566406,0.0,0.0,0.0001003592842607,299.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.46270751953125,0.0,0.0,7.412532431771979e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031982421875,0.0,0.0,0.000100359233329,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3779602050781,0.0,0.0,0.0004760527226608,286.73681640625,294.1499938964844,296.1009826660156,293.7900695800781,294.9168395996094,296.142578125,284.29510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155448690056,7.681768998679672e-09,0.0010155371855944,-0.0191764906048774,0.0,0.0,0.0,-0.0086209988221526,60.0,19.084566116333008,0.0,-7.031658100231652e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39678955078125,0.0,0.0,9.527595102554189e-05,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022521972656,0.0,0.0,0.0001003309735096,299.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544372558594,0.0,0.0,7.410441321553662e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39569091796875,0.0,0.0,0.0001003309225779,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3707580566406,0.0,0.0,0.0004759185248985,286.7201538085937,294.1499938964844,296.0861511230469,293.7861633300781,294.9378662109375,296.1288757324219,284.33160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.64812835285511e-09,0.0010152495233342,-0.0190883837640285,0.0,0.0,0.0,-0.0086043216288089,60.0,18.82179832458496,0.0,-7.027674087112247e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39678955078125,0.0,0.0,9.527595102554189e-05,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022521972656,0.0,0.0,0.0001003309735096,299.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544372558594,0.0,0.0,7.410441321553662e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39569091796875,0.0,0.0,0.0001003309225779,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3707580566406,0.0,0.0,0.0004759185248985,286.7201538085937,294.1499938964844,296.0861511230469,293.7861633300781,294.9378662109375,296.1288757324219,284.33160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.64812835285511e-09,0.0010152495233342,-0.0190883837640285,0.0,0.0,0.0,-0.0086043216288089,60.0,18.82179832458496,0.0,-7.027674087112247e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929748535156,0.0,0.0,9.526568464934826e-05,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3983764648437,0.0,0.0,0.0001003201541607,299.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45025634765625,0.0,0.0,7.409641693811864e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918762207031,0.0,0.0,0.000100320103229,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670959472656,0.0,0.0,0.0004758672730531,286.7117919921875,294.1499938964844,296.07861328125,293.78387451171875,294.9481201171875,296.12188720703125,284.3492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151470778509,7.635256871196816e-09,0.001015139510855,-0.0190546736121177,0.0,0.0,0.0,-0.0085979402065277,60.0,18.696252822875977,0.0,-7.026150683486776e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890991210937,0.0,0.0,9.52573391259648e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944702148437,0.0,0.0,0.0001003113648039,299.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4460144042969,0.0,0.0,7.408992678392678e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38800048828125,0.0,0.0,0.0001003113138722,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634033203125,0.0,0.0,0.0004758256254717,286.7033996582031,294.1499938964844,296.07098388671875,293.7814025878906,294.9582214355469,296.1148376464844,284.366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624783471271712e-09,0.0010150498710572,-0.0190272442996501,0.0,0.0,0.0,-0.0085927490144968,60.0,18.5743465423584,0.0,-7.024910786412877e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812255859375,0.0,0.0,9.524539927951992e-05,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38653564453125,0.0,0.0,0.0001002987773972,299.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374389648437,0.0,0.0,7.408062811009586e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3801574707031,0.0,0.0,0.0001002987264655,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558654785156,0.0,0.0,0.0004757660499308,286.68658447265625,294.1499938964844,296.055419921875,293.7757263183594,294.9779663085937,296.1004638671875,284.3998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609758156945645e-09,0.0010149213485419,-0.0189878921955823,0.0,0.0,0.0,-0.0085852993652224,60.0,18.345006942749023,0.0,-7.023132297945267e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812255859375,0.0,0.0,9.524539927951992e-05,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38653564453125,0.0,0.0,0.0001002987773972,299.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374389648437,0.0,0.0,7.408062811009586e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3801574707031,0.0,0.0,0.0001002987264655,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558654785156,0.0,0.0,0.0004757660499308,286.68658447265625,294.1499938964844,296.055419921875,293.7757263183594,294.9779663085937,296.1004638671875,284.3998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609758156945645e-09,0.0010149213485419,-0.0189878921955823,0.0,0.0,0.0,-0.0085852993652224,60.0,18.345006942749023,0.0,-7.023132297945267e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731994628906,0.0,0.0,9.523890912532806e-05,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3784484863281,0.0,0.0,0.0001002919307211,299.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4287109375,0.0,0.0,7.407556404359639e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37213134765625,0.0,0.0,0.0001002918797894,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34814453125,0.0,0.0,0.0004757336573675,286.6697082519531,294.1499938964844,296.0393981933594,293.76910400390625,294.9970397949219,296.085693359375,284.4317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601520302102927e-09,0.0010148509172722,-0.0189663153141737,0.0,0.0,0.0,-0.0085812155157327,60.0,18.16292762756348,0.0,-7.022157433311804e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731994628906,0.0,0.0,9.523890912532806e-05,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3784484863281,0.0,0.0,0.0001002919307211,299.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4287109375,0.0,0.0,7.407556404359639e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37213134765625,0.0,0.0,0.0001002918797894,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34814453125,0.0,0.0,0.0004757336573675,286.6697082519531,294.1499938964844,296.0393981933594,293.76910400390625,294.9970397949219,296.085693359375,284.4317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601520302102927e-09,0.0010148509172722,-0.0189663153141737,0.0,0.0,0.0,-0.0085812155157327,60.0,18.16292762756348,0.0,-7.022157433311804e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650207519531,0.0,0.0,9.523838525637984e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702087402344,0.0,0.0,0.0001002913704724,299.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198303222656,0.0,0.0,7.407514931401238e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3639831542969,0.0,0.0,0.0001002913195407,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403015136719,0.0,0.0,0.0004757310962304,286.6527709960937,294.1499938964844,296.0228271484375,293.7614440917969,295.01544189453125,296.07049560546875,284.46240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600721829703616e-09,0.0010148440487682,-0.0189642254263162,0.0,0.0,0.0,-0.0085808197036385,60.0,17.99759864807129,0.0,-7.022062931127948e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650207519531,0.0,0.0,9.523838525637984e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702087402344,0.0,0.0,0.0001002913704724,299.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198303222656,0.0,0.0,7.407514931401238e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3639831542969,0.0,0.0,0.0001002913195407,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403015136719,0.0,0.0,0.0004757310962304,286.6527709960937,294.1499938964844,296.0228271484375,293.7614440917969,295.01544189453125,296.07049560546875,284.46240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600721829703616e-09,0.0010148440487682,-0.0189642254263162,0.0,0.0,0.0,-0.0085808197036385,60.0,17.99759864807129,0.0,-7.022062931127948e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567199707031,0.0,0.0,9.524429333396256e-05,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3618469238281,0.0,0.0,0.0001002975841402,299.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4108581542969,0.0,0.0,7.407973316730931e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556823730469,0.0,0.0,0.0001002975332085,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323059082031,0.0,0.0,0.0004757606657221,286.63580322265625,294.1499938964844,296.00567626953125,293.7526550292969,295.0332336425781,296.0548095703125,284.4917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793650300684e-09,0.0010149057488888,-0.01898312009871,0.0,0.0,0.0,-0.008584395982325,60.0,17.839853286743164,0.0,-7.022917003496333e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567199707031,0.0,0.0,9.524429333396256e-05,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3618469238281,0.0,0.0,0.0001002975841402,299.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4108581542969,0.0,0.0,7.407973316730931e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556823730469,0.0,0.0,0.0001002975332085,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323059082031,0.0,0.0,0.0004757606657221,286.63580322265625,294.1499938964844,296.00567626953125,293.7526550292969,295.0332336425781,296.0548095703125,284.4917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793650300684e-09,0.0010149057488888,-0.01898312009871,0.0,0.0,0.0,-0.008584395982325,60.0,17.839853286743164,0.0,-7.022917003496333e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525390625,0.0,0.0,9.524915367364883e-05,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3576354980469,0.0,0.0,0.0001003026991384,299.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40631103515625,0.0,0.0,7.408350938931108e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515014648437,0.0,0.0,0.0001003026482067,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282775878906,0.0,0.0,0.0004757849674206,286.6273193359375,294.1499938964844,295.9968566894531,293.7478332519531,295.0419006347656,296.0467834472656,284.50604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613923713734039e-09,0.0010149569716304,-0.0189988017082214,0.0,0.0,0.0,-0.0085873650386929,60.0,17.76374053955078,0.0,-7.023625414603887e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.34832763671875,0.0,0.0,9.525512723485008e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533630371094,0.0,0.0,0.0001003089855657,299.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017639160156,0.0,0.0,7.408815145026892e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3472900390625,0.0,0.0,0.000100308934634,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241882324219,0.0,0.0,0.0004758148570545,286.61883544921875,294.1499938964844,295.98785400390625,293.74273681640625,295.0504150390625,296.03863525390625,284.52001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621298259152809e-09,0.0010150200687348,-0.0190181154757738,0.0,0.0,0.0,-0.0085910204797983,60.0,17.68918228149414,0.0,-7.024497961083398e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397827148437,0.0,0.0,9.526836220175028e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3447570800781,0.0,0.0,0.0001003229044727,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925476074219,0.0,0.0,7.409843237837777e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3387756347656,0.0,0.0,0.0001003228608169,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3159484863281,0.0,0.0,0.0004758809809572,286.60186767578125,294.1499938964844,295.9693298339844,293.7315368652344,295.06689453125,296.02178955078125,284.547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.63764251843213e-09,0.001015159767121,-0.0190609209239482,0.0,0.0,0.0,-0.0085991229861974,60.0,17.544544219970703,0.0,-7.026432768952874e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397827148437,0.0,0.0,9.526836220175028e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3447570800781,0.0,0.0,0.0001003229044727,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925476074219,0.0,0.0,7.409843237837777e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3387756347656,0.0,0.0,0.0001003228608169,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3159484863281,0.0,0.0,0.0004758809809572,286.60186767578125,294.1499938964844,295.9693298339844,293.7315368652344,295.06689453125,296.02178955078125,284.547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.63764251843213e-09,0.001015159767121,-0.0190609209239482,0.0,0.0,0.0,-0.0085991229861974,60.0,17.544544219970703,0.0,-7.026432768952874e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3311462402344,0.0,0.0,9.528179361950606e-05,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360595703125,0.0,0.0,0.0001003370416583,299.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832397460937,0.0,0.0,7.41088661015965e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33013916015625,0.0,0.0,0.0001003369980026,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076171875,0.0,0.0,0.0004759481234941,286.5848693847656,294.1499938964844,295.95001220703125,293.71905517578125,295.082763671875,296.0043334960937,284.5732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153094772249,7.654240796739487e-09,0.0010153017938137,-0.0191043931990861,0.0,0.0,0.0,-0.0086073512211442,60.0,17.404691696166992,0.0,-7.028398130159985e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3311462402344,0.0,0.0,9.528179361950606e-05,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360595703125,0.0,0.0,0.0001003370416583,299.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832397460937,0.0,0.0,7.41088661015965e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33013916015625,0.0,0.0,0.0001003369980026,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076171875,0.0,0.0,0.0004759481234941,286.5848693847656,294.1499938964844,295.95001220703125,293.71905517578125,295.082763671875,296.0043334960937,284.5732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153094772249,7.654240796739487e-09,0.0010153017938137,-0.0191043931990861,0.0,0.0,0.0,-0.0086073512211442,60.0,17.404691696166992,0.0,-7.028398130159985e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3224182128906,0.0,0.0,9.529443923383953e-05,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272705078125,0.0,0.0,0.0001003503493848,299.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37384033203125,0.0,0.0,7.411868864437565e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0001003502984531,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991943359375,0.0,0.0,0.0004760113370139,286.56793212890625,294.1499938964844,295.93023681640625,293.7040710449219,295.09796142578125,295.9862976074219,284.59832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669857637893074e-09,0.0010154352057725,-0.0191452950239181,0.0,0.0,0.0,-0.0086150923743844,60.0,17.268102645874023,0.0,-7.030246962358433e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3224182128906,0.0,0.0,9.529443923383953e-05,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272705078125,0.0,0.0,0.0001003503493848,299.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37384033203125,0.0,0.0,7.411868864437565e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0001003502984531,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991943359375,0.0,0.0,0.0004760113370139,286.56793212890625,294.1499938964844,295.93023681640625,293.7040710449219,295.09796142578125,295.9862976074219,284.59832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669857637893074e-09,0.0010154352057725,-0.0191452950239181,0.0,0.0,0.0,-0.0086150923743844,60.0,17.268102645874023,0.0,-7.030246962358433e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135986328125,0.0,0.0,9.531050454825164e-05,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3183898925781,0.0,0.0,0.0001003672587103,299.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643798828125,0.0,0.0,7.413117418764159e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126220703125,0.0,0.0,0.0001003672150545,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906494140625,0.0,0.0,0.0004760916635859,286.5509948730469,294.1499938964844,295.910400390625,293.6855773925781,295.112548828125,295.9677124023437,284.6225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.132667541503906,0.0,-7.032601700984743e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135986328125,0.0,0.0,9.531050454825164e-05,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3183898925781,0.0,0.0,0.0001003672587103,299.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643798828125,0.0,0.0,7.413117418764159e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126220703125,0.0,0.0,0.0001003672150545,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906494140625,0.0,0.0,0.0004760916635859,286.5509948730469,294.1499938964844,295.910400390625,293.6855773925781,295.112548828125,295.9677124023437,284.6225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.132667541503906,0.0,-7.032601700984743e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30914306640625,0.0,0.0,9.53193666646257e-05,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139343261719,0.0,0.0,0.0001003765937639,299.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.359619140625,0.0,0.0,7.413806451950222e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30816650390625,0.0,0.0,0.0001003765428322,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.286376953125,0.0,0.0,0.0004761359596159,286.54254150390625,294.1499938964844,295.90045166015625,293.67510986328125,295.1195983886719,295.9582824707031,284.63433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157069191336,7.700720949799233e-09,0.0010156992357224,-0.0192261282354593,0.0,0.0,0.0,-0.0086303940042853,60.0,17.065114974975586,0.0,-7.03390270473392e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046875,0.0,0.0,9.5328752649948e-05,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094177246094,0.0,0.0,0.0001003864745143,299.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548583984375,0.0,0.0,7.414536230498925e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3037414550781,0.0,0.0,0.0001003864235826,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28204345703125,0.0,0.0,0.0004761828749906,286.5341186523437,294.1499938964844,295.8905029296875,293.6638488769531,295.1264953613281,295.94879150390625,284.6459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158063378185,7.712351646205207e-09,0.0010157986544072,-0.0192565880715847,0.0,0.0,0.0,-0.0086361598223447,60.0,16.997495651245117,0.0,-7.035280447098557e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29571533203125,0.0,0.0,9.534847777104004e-05,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004150390625,0.0,0.0,0.0001004072328214,299.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3452453613281,0.0,0.0,7.416070002363995e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947692871094,0.0,0.0,0.0001004071891657,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733764648437,0.0,0.0,0.0004762814496643,286.51727294921875,294.1499938964844,295.8705444335937,293.6390991210937,295.1398620605469,295.9295349121094,284.6685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736796980850613e-09,0.0010160076199099,-0.0193206127732992,0.0,0.0,0.0,-0.0086482781916856,60.0,16.86197853088379,0.0,-7.03817590874678e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29571533203125,0.0,0.0,9.534847777104004e-05,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004150390625,0.0,0.0,0.0001004072328214,299.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3452453613281,0.0,0.0,7.416070002363995e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947692871094,0.0,0.0,0.0001004071891657,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733764648437,0.0,0.0,0.0004762814496643,286.51727294921875,294.1499938964844,295.8705444335937,293.6390991210937,295.1398620605469,295.9295349121094,284.6685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736796980850613e-09,0.0010160076199099,-0.0193206127732992,0.0,0.0,0.0,-0.0086482781916856,60.0,16.86197853088379,0.0,-7.03817590874678e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867126464844,0.0,0.0,9.536889410810544e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29132080078125,0.0,0.0,0.0001004287187242,299.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356018066406,0.0,0.0,7.417656161123887e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857666015625,0.0,0.0,0.0001004286750685,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646179199219,0.0,0.0,0.0004763834585901,286.50048828125,294.1499938964844,295.8505554199219,293.61163330078125,295.152587890625,295.9100341796875,284.6903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.726245880126953,0.0,-7.04117439909169e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867126464844,0.0,0.0,9.536889410810544e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29132080078125,0.0,0.0,0.0001004287187242,299.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356018066406,0.0,0.0,7.417656161123887e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857666015625,0.0,0.0,0.0001004286750685,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646179199219,0.0,0.0,0.0004763834585901,286.50048828125,294.1499938964844,295.8505554199219,293.61163330078125,295.152587890625,295.9100341796875,284.6903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.726245880126953,0.0,-7.04117439909169e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776184082031,0.0,0.0,9.538917220197618e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821960449219,0.0,0.0,0.0001004500663839,299.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.325927734375,0.0,0.0,7.41923286113888e-05,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767028808594,0.0,0.0,0.0001004500227281,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558288574219,0.0,0.0,0.0004764848272316,286.4837646484375,294.1499938964844,295.8305358886719,293.5816345214844,295.16473388671875,295.89031982421875,284.7115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787241074197482e-09,0.0010164389386773,-0.0194527246057987,0.0,0.0,0.0,-0.0086732851341366,60.0,16.590200424194336,0.0,-7.044154415325465e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776184082031,0.0,0.0,9.538917220197618e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821960449219,0.0,0.0,0.0001004500663839,299.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.325927734375,0.0,0.0,7.41923286113888e-05,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767028808594,0.0,0.0,0.0001004500227281,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558288574219,0.0,0.0,0.0004764848272316,286.4837646484375,294.1499938964844,295.8305358886719,293.5816345214844,295.16473388671875,295.89031982421875,284.7115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787241074197482e-09,0.0010164389386773,-0.0194527246057987,0.0,0.0,0.0,-0.0086732851341366,60.0,16.590200424194336,0.0,-7.044154415325465e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684936523437,0.0,0.0,9.540856262901798e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27301025390625,0.0,0.0,0.000100470475445,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3161926269531,0.0,0.0,7.420739711960778e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.267578125,0.0,0.0,0.0001004704317892,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469787597656,0.0,0.0,0.0004765817138832,286.46710205078125,294.1499938964844,295.8104553222656,293.5494384765625,295.1763000488281,295.8704833984375,284.7320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811269853164049e-09,0.0010166445281356,-0.0195156577974557,0.0,0.0,0.0,-0.0086851976811885,60.0,16.45382308959961,0.0,-7.047002981153129e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684936523437,0.0,0.0,9.540856262901798e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27301025390625,0.0,0.0,0.000100470475445,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3161926269531,0.0,0.0,7.420739711960778e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.267578125,0.0,0.0,0.0001004704317892,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469787597656,0.0,0.0,0.0004765817138832,286.46710205078125,294.1499938964844,295.8104553222656,293.5494384765625,295.1763000488281,295.8704833984375,284.7320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811269853164049e-09,0.0010166445281356,-0.0195156577974557,0.0,0.0,0.0,-0.0086851976811885,60.0,16.45382308959961,0.0,-7.047002981153129e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.263916015625,0.0,0.0,9.541764302412048e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684020996094,0.0,0.0,0.0001004800360533,299.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113098144531,0.0,0.0,7.421446207445115e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630310058594,0.0,0.0,0.0001004799923975,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425537109375,0.0,0.0,0.0004766271158587,286.45880126953125,294.1499938964844,295.8004150390625,293.5325622558594,295.18182373046875,295.86053466796875,284.7420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016748487018,7.822528402812168e-09,0.0010167406871914,-0.0195451416075229,0.0,0.0,0.0,-0.0086907781660556,60.0,16.38551902770996,0.0,-7.048337380410885e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25933837890625,0.0,0.0,9.542622865410522e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637939453125,0.0,0.0,0.0001004890727926,299.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3064270019531,0.0,0.0,7.422112685162574e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584533691406,0.0,0.0,0.0001004890291369,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23809814453125,0.0,0.0,0.0004766700149048,286.4505615234375,294.1499938964844,295.79034423828125,293.5152282714844,295.18719482421875,295.8505249023437,284.7519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168394073843,7.833159010317559e-09,0.0010168316075578,-0.0195729825645685,0.0,0.0,0.0,-0.0086960485205054,60.0,16.317209243774414,0.0,-7.049597883224126e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501525878906,0.0,0.0,9.544184285914524e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545471191406,0.0,0.0,0.0001005055019049,299.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2966613769531,0.0,0.0,7.42332631489262e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.249267578125,0.0,0.0,0.0001005054582492,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291564941406,0.0,0.0,0.0004767480422742,286.43408203125,294.1499938964844,295.7702331542969,293.47930908203125,295.1976318359375,295.8305053710937,284.7712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170048335567,7.852487549087073e-09,0.0010169969173148,-0.0196236055344343,0.0,0.0,0.0,-0.0087056308984756,60.0,16.180532455444336,0.0,-7.051890094089688e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501525878906,0.0,0.0,9.544184285914524e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545471191406,0.0,0.0,0.0001005055019049,299.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2966613769531,0.0,0.0,7.42332631489262e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.249267578125,0.0,0.0,0.0001005054582492,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291564941406,0.0,0.0,0.0004767480422742,286.43408203125,294.1499938964844,295.7702331542969,293.47930908203125,295.1976318359375,295.8305053710937,284.7712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170048335567,7.852487549087073e-09,0.0010169969173148,-0.0196236055344343,0.0,0.0,0.0,-0.0087056308984756,60.0,16.180532455444336,0.0,-7.051890094089688e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
