time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785140,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409362792969,0.0,0.0,9.545444481773302e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452697753906,0.0,0.0,0.0001005187732516,299.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868347167969,0.0,0.0,7.424305658787489e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24005126953125,0.0,0.0,0.0001005187295959,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22021484375,0.0,0.0,0.000476811081171,286.4176940917969,294.1499938964844,295.7500915527344,293.4418640136719,295.20751953125,295.8103942871094,284.79010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171381291002,7.86807330399597e-09,0.0010171302128583,-0.0196644235402345,0.0,0.0,0.0,-0.0087133571505546,60.0,16.043611526489258,0.0,-7.053738926288133e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409362792969,0.0,0.0,9.545444481773302e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452697753906,0.0,0.0,0.0001005187732516,299.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868347167969,0.0,0.0,7.424305658787489e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24005126953125,0.0,0.0,0.0001005187295959,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22021484375,0.0,0.0,0.000476811081171,286.4176940917969,294.1499938964844,295.7500915527344,293.4418640136719,295.20751953125,295.8103942871094,284.79010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171381291002,7.86807330399597e-09,0.0010171302128583,-0.0196644235402345,0.0,0.0,0.0,-0.0087133571505546,60.0,16.043611526489258,0.0,-7.053738926288133e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357788085937,0.0,0.0,9.545965440338476e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400817871094,0.0,0.0,0.0001005242520477,299.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813415527344,0.0,0.0,7.424710929626599e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348937988281,0.0,0.0,0.0001005242156679,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2151794433594,0.0,0.0,0.0004768371290992,286.4085693359375,294.1499938964844,295.7388000488281,293.4203491210937,295.2127380371094,295.7991027832031,284.80035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171929607167,7.874497498505661e-09,0.0010171851608902,-0.0196812488138675,0.0,0.0,0.0,-0.0087165422737598,60.0,15.966936111450195,0.0,-7.054500628100868e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317199707031,0.0,0.0,9.546367800794542e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359924316406,0.0,0.0,0.000100528486655,299.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27703857421875,0.0,0.0,7.425023068208247e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308349609375,0.0,0.0,0.0001005284502753,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21124267578125,0.0,0.0,0.0004768572398461,286.40142822265625,294.1499938964844,295.7299194335937,293.4031982421875,295.2168273925781,295.7902526855469,284.80841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172354523092,7.879458863158106e-09,0.0010172275360673,-0.0196942407637834,0.0,0.0,0.0,-0.0087190018966794,60.0,15.906693458557127,0.0,-7.05508895748608e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22247314453125,0.0,0.0,9.546876390231772e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2266845703125,0.0,0.0,0.0001005338344839,299.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672119140625,0.0,0.0,7.425418152706698e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215881347656,0.0,0.0,0.0001005337981041,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022705078125,0.0,0.0,0.0004768827056977,286.38525390625,294.1499938964844,295.7097473144531,293.3635559082031,295.2256164550781,295.77008056640625,284.82623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172886541113,7.885676112096007e-09,0.0010172807378694,-0.019710524007678,0.0,0.0,0.0,-0.0087220836430788,60.0,15.769999504089355,0.0,-7.055826500845799e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22247314453125,0.0,0.0,9.546876390231772e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2266845703125,0.0,0.0,0.0001005338344839,299.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672119140625,0.0,0.0,7.425418152706698e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215881347656,0.0,0.0,0.0001005337981041,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022705078125,0.0,0.0,0.0004768827056977,286.38525390625,294.1499938964844,295.7097473144531,293.3635559082031,295.2256164550781,295.77008056640625,284.82623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172886541113,7.885676112096007e-09,0.0010172807378694,-0.019710524007678,0.0,0.0,0.0,-0.0087220836430788,60.0,15.769999504089355,0.0,-7.055826500845799e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21783447265625,0.0,0.0,9.5469004008919e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220458984375,0.0,0.0,0.0001005340745905,299.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623291015625,0.0,0.0,7.425435615004972e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21697998046875,0.0,0.0,0.0001005340382107,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19775390625,0.0,0.0,0.000476883869851,286.3772277832031,294.1499938964844,295.6996459960937,293.3434143066406,295.229736328125,295.760009765625,284.8349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172905167564,7.885907926663549e-09,0.0010172827169299,-0.0197111312299966,0.0,0.0,0.0,-0.008722199127078,60.0,15.701906204223633,0.0,-7.055854212012491e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21319580078125,0.0,0.0,9.546829824103042e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2173767089844,0.0,0.0,0.0001005333397188,299.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574157714844,0.0,0.0,7.425381045322865e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123718261719,0.0,0.0,0.000100533296063,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932678222656,0.0,0.0,0.0004768804064951,286.3692626953125,294.1499938964844,295.6895446777344,293.3231506347656,295.23370361328125,295.7499084472656,284.843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172822512686,7.884976227501284e-09,0.001017274451442,-0.0197086930274963,0.0,0.0,0.0,-0.0087217353284358,60.0,15.634048461914062,0.0,-7.055744077888448e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2039489746094,0.0,0.0,9.54645438469015e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080993652344,0.0,0.0,0.0001005293743219,299.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24761962890625,0.0,0.0,7.425087824231014e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.203125,0.0,0.0,0.0001005293306661,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18426513671875,0.0,0.0,0.0004768616636283,286.35333251953125,294.1499938964844,295.6693725585937,293.2822570800781,295.24139404296875,295.7297668457031,284.8604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172415059059,7.880178287678063e-09,0.0010172335896641,-0.0196961257606744,0.0,0.0,0.0,-0.0087193576619029,60.0,15.498806953430176,0.0,-7.055174933157107e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2039489746094,0.0,0.0,9.54645438469015e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080993652344,0.0,0.0,0.0001005293743219,299.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24761962890625,0.0,0.0,7.425087824231014e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.203125,0.0,0.0,0.0001005293306661,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18426513671875,0.0,0.0,0.0004768616636283,286.35333251953125,294.1499938964844,295.6693725585937,293.2822570800781,295.24139404296875,295.7297668457031,284.8604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172415059059,7.880178287678063e-09,0.0010172335896641,-0.0196961257606744,0.0,0.0,0.0,-0.0087193576619029,60.0,15.498806953430176,0.0,-7.055174933157107e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947326660156,0.0,0.0,9.545466309646145e-05,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19879150390625,0.0,0.0,0.0001005189551506,299.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,7.424318027915433e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938781738281,0.0,0.0,0.0001005189187708,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752624511719,0.0,0.0,0.0004768123617395,286.33758544921875,294.1499938964844,295.649169921875,293.2411499023437,295.24853515625,295.7096252441406,284.876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171352187171,7.86774911887278e-09,0.0010171274188905,-0.0196635760366916,0.0,0.0,0.0,-0.0087131969630718,60.0,15.36449909210205,0.0,-7.053700556980402e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947326660156,0.0,0.0,9.545466309646145e-05,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19879150390625,0.0,0.0,0.0001005189551506,299.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,7.424318027915433e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938781738281,0.0,0.0,0.0001005189187708,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752624511719,0.0,0.0,0.0004768123617395,286.33758544921875,294.1499938964844,295.649169921875,293.2411499023437,295.24853515625,295.7096252441406,284.876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171352187171,7.86774911887278e-09,0.0010171274188905,-0.0196635760366916,0.0,0.0,0.0,-0.0087131969630718,60.0,15.36449909210205,0.0,-7.053700556980402e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854858398437,0.0,0.0,9.543908527120948e-05,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18951416015625,0.0,0.0,0.0001005025478661,299.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2280578613281,0.0,0.0,7.42310585337691e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846618652344,0.0,0.0,0.0001005025114864,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1662902832031,0.0,0.0,0.0004767346254084,286.32196044921875,294.1499938964844,295.6289978027344,293.2000427246094,295.2551574707031,295.68951416015625,284.89306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169682791456,7.848234062635129e-09,0.001016960479319,-0.0196124650537967,0.0,0.0,0.0,-0.0087035214528441,60.0,15.23148250579834,0.0,-7.051385608747297e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854858398437,0.0,0.0,9.543908527120948e-05,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18951416015625,0.0,0.0,0.0001005025478661,299.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2280578613281,0.0,0.0,7.42310585337691e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846618652344,0.0,0.0,0.0001005025114864,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1662902832031,0.0,0.0,0.0004767346254084,286.32196044921875,294.1499938964844,295.6289978027344,293.2000427246094,295.2551574707031,295.68951416015625,284.89306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169682791456,7.848234062635129e-09,0.001016960479319,-0.0196124650537967,0.0,0.0,0.0,-0.0087035214528441,60.0,15.23148250579834,0.0,-7.051385608747297e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17626953125,0.0,0.0,9.54177594394423e-05,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802673339844,0.0,0.0,0.000100480079709,299.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21832275390625,0.0,0.0,7.421446207445115e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17547607421875,0.0,0.0,0.0001004800433292,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,0.0004766281053889,286.3064880371094,294.1499938964844,295.6088256835937,293.1591796875,295.26129150390625,295.6694641113281,284.9088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167399886995,7.821546965658399e-09,0.0010167321888729,-0.019542571157217,0.0,0.0,0.0,-0.0086902910843491,60.0,15.100068092346191,0.0,-7.04822085140222e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17626953125,0.0,0.0,9.54177594394423e-05,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802673339844,0.0,0.0,0.000100480079709,299.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21832275390625,0.0,0.0,7.421446207445115e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17547607421875,0.0,0.0,0.0001004800433292,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,0.0004766281053889,286.3064880371094,294.1499938964844,295.6088256835937,293.1591796875,295.26129150390625,295.6694641113281,284.9088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167399886995,7.821546965658399e-09,0.0010167321888729,-0.019542571157217,0.0,0.0,0.0,-0.0086902910843491,60.0,15.100068092346191,0.0,-7.04822085140222e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,9.540430619381368e-05,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756286621094,0.0,0.0,0.0001004659134196,299.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134704589844,0.0,0.0,7.420399924740195e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708984375,0.0,0.0,0.0001004658770398,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15283203125,0.0,0.0,0.0004765609337482,286.298828125,294.1499938964844,295.5987548828125,293.138916015625,295.2640991210937,295.6594543457031,284.91656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165956337004,7.804731083638217e-09,0.0010165878338739,-0.0194985307753086,0.0,0.0,0.0,-0.008681952022016,60.0,15.035290718078612,0.0,-7.046227779028413e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1671142578125,0.0,0.0,9.53898997977376e-05,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1710205078125,0.0,0.0,0.0001004507430479,299.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086181640625,0.0,0.0,7.41927869967185e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16632080078125,0.0,0.0,0.0001004507066681,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483764648437,0.0,0.0,0.0004764890181832,286.29119873046875,294.1499938964844,295.58868408203125,293.11883544921875,295.2668151855469,295.64947509765625,284.9241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164412669837,7.786727707070895e-09,0.0010164334671571,-0.0194513816386461,0.0,0.0,0.0,-0.0086730252951383,60.0,14.970913887023926,0.0,-7.04409330865019e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.157958984375,0.0,0.0,9.53580893110484e-05,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16180419921875,0.0,0.0,0.0001004172299872,299.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1989440917969,0.0,0.0,7.416803418891504e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571655273437,0.0,0.0,0.0001004171936074,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394348144531,0.0,0.0,0.0004763301112689,286.2760009765625,294.1499938964844,295.56854248046875,293.07928466796875,295.27203369140625,295.6295166015625,284.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161020327359,7.746975505540377e-09,0.0010160943493247,-0.019347270950675,0.0,0.0,0.0,-0.0086533222347497,60.0,14.84325885772705,0.0,-7.0393824103121e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.157958984375,0.0,0.0,9.53580893110484e-05,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16180419921875,0.0,0.0,0.0001004172299872,299.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1989440917969,0.0,0.0,7.416803418891504e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571655273437,0.0,0.0,0.0001004171936074,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394348144531,0.0,0.0,0.0004763301112689,286.2760009765625,294.1499938964844,295.56854248046875,293.07928466796875,295.27203369140625,295.6295166015625,284.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161020327359,7.746975505540377e-09,0.0010160943493247,-0.019347270950675,0.0,0.0,0.0,-0.0086533222347497,60.0,14.84325885772705,0.0,-7.0393824103121e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488342285156,0.0,0.0,9.531894465908408e-05,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15264892578125,0.0,0.0,0.0001003760116873,299.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893005371094,0.0,0.0,7.413758430629969e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480407714844,0.0,0.0,0.0001003759680315,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13055419921875,0.0,0.0,0.0004761346499435,286.260986328125,294.1499938964844,295.5484619140625,293.04071044921875,295.2767333984375,295.6096496582031,284.95416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156842181459,7.698103487996377e-09,0.0010156765347346,-0.0192192737013101,0.0,0.0,0.0,-0.0086290948092937,60.0,14.718670845031738,0.0,-7.033592197558391e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488342285156,0.0,0.0,9.531894465908408e-05,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15264892578125,0.0,0.0,0.0001003760116873,299.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893005371094,0.0,0.0,7.413758430629969e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480407714844,0.0,0.0,0.0001003759680315,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13055419921875,0.0,0.0,0.0004761346499435,286.260986328125,294.1499938964844,295.5484619140625,293.04071044921875,295.2767333984375,295.6096496582031,284.95416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156842181459,7.698103487996377e-09,0.0010156765347346,-0.0192192737013101,0.0,0.0,0.0,-0.0086290948092937,60.0,14.718670845031738,0.0,-7.033592197558391e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430053710937,0.0,0.0,9.52893024077639e-05,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468200683594,0.0,0.0,0.0001003447832772,299.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18316650390625,0.0,0.0,7.411451952066272e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422424316406,0.0,0.0,0.0001003447468974,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248779296875,0.0,0.0,0.000475986598758,286.2514953613281,294.1499938964844,295.5356140136719,293.0166931152344,295.2794494628906,295.59698486328125,284.9635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153676848858,7.661095757782732e-09,0.0010153601178899,-0.0191223472356796,0.0,0.0,0.0,-0.0086107477545738,60.0,14.640222549438477,0.0,-7.029209569964223e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397399902344,0.0,0.0,9.527245856588706e-05,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435241699219,0.0,0.0,0.0001003270444925,299.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797180175781,0.0,0.0,7.41014227969572e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13897705078125,0.0,0.0,0.0001003270081127,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217041015625,0.0,0.0,0.000475902488688,286.2461242675781,294.1499938964844,295.52838134765625,293.0034484863281,295.281005859375,295.58984375,284.96875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151887545362,7.640074350945271e-09,0.0010151810711249,-0.0190672911703586,0.0,0.0,0.0,-0.0086003309115767,60.0,14.596095085144045,0.0,-7.026720538760858e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13067626953125,0.0,0.0,9.522296022623776e-05,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343994140625,0.0,0.0,0.0001002749122562,299.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.170166015625,0.0,0.0,7.406291115330532e-05,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299133300781,0.0,0.0,0.0001002748758764,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11285400390625,0.0,0.0,0.0004756552516482,286.2313842773437,294.1499938964844,295.50836181640625,292.9676818847656,295.2850036621094,295.5700988769531,284.9831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146617423743,7.578292660070929e-09,0.0010146541753783,-0.0189054794609546,0.0,0.0,0.0,-0.0085697099566459,60.0,14.475872039794922,0.0,-7.019408343467148e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13067626953125,0.0,0.0,9.522296022623776e-05,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343994140625,0.0,0.0,0.0001002749122562,299.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.170166015625,0.0,0.0,7.406291115330532e-05,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299133300781,0.0,0.0,0.0001002748758764,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11285400390625,0.0,0.0,0.0004756552516482,286.2313842773437,294.1499938964844,295.50836181640625,292.9676818847656,295.2850036621094,295.5700988769531,284.9831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146617423743,7.578292660070929e-09,0.0010146541753783,-0.0189054794609546,0.0,0.0,0.0,-0.0085697099566459,60.0,14.475872039794922,0.0,-7.019408343467148e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12615966796875,0.0,0.0,9.51956753851846e-05,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298828125,0.0,0.0,0.0001002461794996,299.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654052734375,0.0,0.0,7.404168718494475e-05,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254272460937,0.0,0.0,0.0001002461431198,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10845947265625,0.0,0.0,0.000475518987514,286.2240600585937,294.1499938964844,295.49835205078125,292.950439453125,295.28680419921875,295.5602722167969,284.9902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143680265173,7.544244340351725e-09,0.0010143604595214,-0.0188163053244352,0.0,0.0,0.0,-0.0085528176277875,60.0,14.417970657348633,0.0,-7.015380276698124e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1216735839844,0.0,0.0,9.516743739368394e-05,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253662109375,0.0,0.0,0.0001002164426608,299.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16064453125,0.0,0.0,7.401972106890753e-05,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12091064453125,0.0,0.0,0.0001002164062811,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10406494140625,0.0,0.0,0.0004753779503516,286.216796875,294.1499938964844,295.4883728027344,292.9336853027344,295.2884826660156,295.5504455566406,284.9971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140667436644,7.50901119062064e-09,0.0010140591766685,-0.018724026158452,0.0,0.0,0.0,-0.0085353516042232,60.0,14.360795974731444,0.0,-7.011213654095627e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127014160156,0.0,0.0,9.510800737189128e-05,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163330078125,0.0,0.0,0.0001001538475975,299.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15118408203125,0.0,0.0,7.397348963422701e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119384765625,0.0,0.0,0.0001001538112177,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953063964844,0.0,0.0,0.0004750811203848,286.2023620605469,294.1499938964844,295.4684143066406,292.9017028808594,295.2916564941406,295.5308837890625,285.0111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134354233741,7.434859838895136e-09,0.0010134279727935,-0.018529811874032,0.0,0.0,0.0,-0.0084986053407192,60.0,14.24854564666748,0.0,-7.002446977821819e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127014160156,0.0,0.0,9.510800737189128e-05,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163330078125,0.0,0.0,0.0001001538475975,299.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15118408203125,0.0,0.0,7.397348963422701e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119384765625,0.0,0.0,0.0001001538112177,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953063964844,0.0,0.0,0.0004750811203848,286.2023620605469,294.1499938964844,295.4684143066406,292.9017028808594,295.2916564941406,295.5308837890625,285.0111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134354233741,7.434859838895136e-09,0.0010134279727935,-0.018529811874032,0.0,0.0,0.0,-0.0084986053407192,60.0,14.24854564666748,0.0,-7.002446977821819e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.103759765625,0.0,0.0,9.504330228082836e-05,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073608398437,0.0,0.0,0.0001000857009785,299.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14178466796875,0.0,0.0,7.392315455945209e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10302734375,0.0,0.0,0.0001000856718746,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.08660888671875,0.0,0.0,0.0004747579514514,286.1881103515625,294.1499938964844,295.4485168457031,292.8720092773437,295.2944030761719,295.51141357421875,285.0247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127444984391,7.354140407755949e-09,0.0010127371642738,-0.0183183960616588,0.0,0.0,0.0,-0.0084585864096879,60.0,14.141672134399414,0.0,-6.992910783765184e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.103759765625,0.0,0.0,9.504330228082836e-05,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073608398437,0.0,0.0,0.0001000857009785,299.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14178466796875,0.0,0.0,7.392315455945209e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10302734375,0.0,0.0,0.0001000856718746,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.08660888671875,0.0,0.0,0.0004747579514514,286.1881103515625,294.1499938964844,295.4485168457031,292.8720092773437,295.2944030761719,295.51141357421875,285.0247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127444984391,7.354140407755949e-09,0.0010127371642738,-0.0183183960616588,0.0,0.0,0.0,-0.0084585864096879,60.0,14.141672134399414,0.0,-6.992910783765184e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948791503906,0.0,0.0,9.497465362073854e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09844970703125,0.0,0.0,0.0001000134070636,299.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324462890625,0.0,0.0,7.38697563065216e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941772460937,0.0,0.0,0.0001000133706838,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07794189453125,0.0,0.0,0.0004744150792248,286.17401123046875,294.1499938964844,295.4286804199219,292.8448486328125,295.2967529296875,295.4920654296875,285.0381774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120123624801,7.268506241331352e-09,0.0010120051447302,-0.018094103783369,0.0,0.0,0.0,-0.0084161348640918,60.0,14.03970432281494,0.0,-6.982800471178052e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948791503906,0.0,0.0,9.497465362073854e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09844970703125,0.0,0.0,0.0001000134070636,299.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324462890625,0.0,0.0,7.38697563065216e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941772460937,0.0,0.0,0.0001000133706838,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07794189453125,0.0,0.0,0.0004744150792248,286.17401123046875,294.1499938964844,295.4286804199219,292.8448486328125,295.2967529296875,295.4920654296875,285.0381774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120123624801,7.268506241331352e-09,0.0010120051447302,-0.018094103783369,0.0,0.0,0.0,-0.0084161348640918,60.0,14.03970432281494,0.0,-6.982800471178052e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,9.490222146268934e-05,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0895690917969,0.0,0.0,9.993711864808574e-05,299.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231384277344,0.0,0.0,7.381341129075736e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853576660156,0.0,0.0,9.993708954425529e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693359375,0.0,0.0,0.0004740532895084,286.1600952148437,294.1499938964844,295.4089050292969,292.8204345703125,295.2986755371094,295.4728088378906,285.0513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112397139891,7.178155847498147e-09,0.0010112324962392,-0.0178574584424495,0.0,0.0,0.0,-0.0083713447675108,60.0,13.943310737609863,0.0,-6.972142330141652e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,9.490222146268934e-05,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0895690917969,0.0,0.0,9.993711864808574e-05,299.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231384277344,0.0,0.0,7.381341129075736e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853576660156,0.0,0.0,9.993708954425529e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693359375,0.0,0.0,0.0004740532895084,286.1600952148437,294.1499938964844,295.4089050292969,292.8204345703125,295.2986755371094,295.4728088378906,285.0513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112397139891,7.178155847498147e-09,0.0010112324962392,-0.0178574584424495,0.0,0.0,0.0,-0.0083713447675108,60.0,13.943310737609863,0.0,-6.972142330141652e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816955566406,0.0,0.0,9.486467024544254e-05,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851745605469,0.0,0.0,9.989757381845266e-05,299.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185302734375,0.0,0.0,7.378419832093641e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809936523437,0.0,0.0,9.98975447146222e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650634765625,0.0,0.0,0.0004738657444249,286.1531982421875,294.1499938964844,295.3990478515625,292.8093566894531,295.2994689941406,295.4632263183594,285.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108368005603,7.1313177585352605e-09,0.0010108295828104,-0.0177347790449857,0.0,0.0,0.0,-0.0083481129258871,60.0,13.898040771484377,0.0,-6.966619991999323e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07733154296875,0.0,0.0,9.482646419201046e-05,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807800292969,0.0,0.0,9.985733777284622e-05,299.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139221191406,0.0,0.0,7.375447603408247e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766296386719,0.0,0.0,9.985730866901577e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.060791015625,0.0,0.0,0.0004736749106086,286.1463623046875,294.1499938964844,295.3891906738281,292.799072265625,295.3001708984375,295.45367431640625,285.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104292305186,7.083666986318349e-09,0.001010422129184,-0.0176099706441164,0.0,0.0,0.0,-0.0083244899287819,60.0,13.854070663452148,0.0,-6.961003862215875e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0686340332031,0.0,0.0,9.474818943999708e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0720520019531,0.0,0.0,9.977490844903514e-05,299.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047668457031,0.0,0.0,7.369359082076699e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06793212890625,0.0,0.0,9.977487934520468e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05230712890625,0.0,0.0,0.0004732839588541,286.1327819824219,294.1499938964844,295.3695678710937,292.7809753417969,295.3013610839844,295.43463134765625,285.0771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095969773828,6.9860517371012065e-09,0.0010095899924635,-0.0173542853444814,0.0,0.0,0.0,-0.0082761105149984,60.0,13.76934051513672,0.0,-6.949506570208541e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
