time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787480,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0686340332031,0.0,0.0,9.474818943999708e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0720520019531,0.0,0.0,9.977490844903514e-05,299.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047668457031,0.0,0.0,7.369359082076699e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06793212890625,0.0,0.0,9.977487934520468e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05230712890625,0.0,0.0,0.0004732839588541,286.1327819824219,294.1499938964844,295.3695678710937,292.7809753417969,295.3013610839844,295.43463134765625,285.0771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095969773828,6.9860517371012065e-09,0.0010095899924635,-0.0173542853444814,0.0,0.0,0.0,-0.0082761105149984,60.0,13.76934051513672,0.0,-6.949506570208541e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599975585937,0.0,0.0,9.466744086239488e-05,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633544921875,0.0,0.0,9.968986705644056e-05,299.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.095703125,0.0,0.0,7.363077747868374e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592956542969,0.0,0.0,9.968983067665248e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438842773437,0.0,0.0,0.0004728806379716,286.119384765625,294.1499938964844,295.3500061035156,292.7663879394531,295.3021850585937,295.41571044921875,285.0897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008735387586,6.885342074269829e-09,0.001008728519082,-0.017090493813157,0.0,0.0,0.0,-0.0082261832430958,60.0,13.69202995300293,0.0,-6.937654717376064e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599975585937,0.0,0.0,9.466744086239488e-05,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633544921875,0.0,0.0,9.968986705644056e-05,299.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.095703125,0.0,0.0,7.363077747868374e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592956542969,0.0,0.0,9.968983067665248e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438842773437,0.0,0.0,0.0004728806379716,286.119384765625,294.1499938964844,295.3500061035156,292.7663879394531,295.3021850585937,295.41571044921875,285.0897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008735387586,6.885342074269829e-09,0.001008728519082,-0.017090493813157,0.0,0.0,0.0,-0.0082261832430958,60.0,13.69202995300293,0.0,-6.937654717376064e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538024902344,0.0,0.0,9.460321598453449e-05,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0571594238281,0.0,0.0,9.962222975445913e-05,299.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892028808594,0.0,0.0,7.358082075370476e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531311035156,0.0,0.0,9.962220065062866e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0004725598555523,286.10986328125,294.1499938964844,295.3360900878906,292.75738525390625,295.30255126953125,295.4022521972656,285.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080493520945,6.8052554702546786e-09,0.0010080426000058,-0.0168807227164506,0.0,0.0,0.0,-0.0081864753738045,60.0,13.639922142028809,0.0,-6.928237183956298e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514221191406,0.0,0.0,9.457799751544373e-05,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05474853515625,0.0,0.0,9.959567250916734e-05,299.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.086669921875,0.0,0.0,7.356120477197692e-05,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507507324219,0.0,0.0,9.959564340533689e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0354919433594,0.0,0.0,0.0004724338941741,286.1061706542969,294.1499938964844,295.3307800292969,292.7540283203125,295.3026733398437,295.3970031738281,285.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077819461002,6.773810845572825e-09,0.0010077750775963,-0.0167983546853065,0.0,0.0,0.0,-0.0081708943471312,60.0,13.619659423828123,0.0,-6.924540940644874e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429077148437,0.0,0.0,9.44769344641827e-05,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04620361328125,0.0,0.0,9.948924707714468e-05,299.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777282714844,0.0,0.0,7.348259532591328e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.042236328125,0.0,0.0,9.948921797331424e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0271911621094,0.0,0.0,0.0004719291173387,286.0931091308594,294.1499938964844,295.3121032714844,292.7424011230469,295.3028259277344,295.378662109375,285.1144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067044058814,6.647800532277871e-09,0.0010066977702081,-0.016468284651637,0.0,0.0,0.0,-0.0081084258854389,60.0,13.550129890441896,-0.0,-6.909739624916257e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429077148437,0.0,0.0,9.44769344641827e-05,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04620361328125,0.0,0.0,9.948924707714468e-05,299.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777282714844,0.0,0.0,7.348259532591328e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.042236328125,0.0,0.0,9.948921797331424e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0271911621094,0.0,0.0,0.0004719291173387,286.0931091308594,294.1499938964844,295.3121032714844,292.7424011230469,295.3028259277344,295.378662109375,285.1144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067044058814,6.647800532277871e-09,0.0010066977702081,-0.016468284651637,0.0,0.0,0.0,-0.0081084258854389,60.0,13.550129890441896,-0.0,-6.909739624916257e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386962890625,0.0,0.0,9.442296141060068e-05,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419616699219,0.0,0.0,9.943240002030508e-05,299.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07330322265625,0.0,0.0,7.344061305047944e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380249023437,0.0,0.0,9.94323709164746e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230712890625,0.0,0.0,0.0004716594994533,286.0867004394531,294.1499938964844,295.302978515625,292.7368469238281,295.302734375,295.3696594238281,285.1205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061262873932,6.580499256614303e-09,0.0010061196517199,-0.0162919946014881,0.0,0.0,0.0,-0.0080750491470098,60.0,13.516453742980955,-0.0,-6.901841231865546e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03448486328125,0.0,0.0,9.436823893338442e-05,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377502441406,0.0,0.0,9.937477443600072e-05,299.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0688781738281,0.0,0.0,7.339804869843647e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0338439941406,0.0,0.0,9.937474533217028e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189819335937,0.0,0.0,0.0004713861853815,286.0802917480469,294.1499938964844,295.2939453125,292.7314758300781,295.3025817871094,295.3607788085937,285.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055426973849,6.5122769399295075e-09,0.0010055361781269,-0.0161132905632257,0.0,0.0,0.0,-0.0080412281677126,60.0,13.483171463012695,-0.0,-6.893839099575416e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.026123046875,0.0,0.0,9.425738244317472e-05,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02935791015625,0.0,0.0,9.925803169608116e-05,299.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600891113281,0.0,0.0,7.331181404879317e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254821777344,0.0,0.0,9.92580025922507e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01080322265625,0.0,0.0,0.0004708324559032,286.067626953125,294.1499938964844,295.2762756347656,292.72125244140625,295.30206298828125,295.3432006835937,285.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043630609288,6.3740666078615504e-09,0.0010043567745015,-0.0157512500882148,0.0,0.0,0.0,-0.0079727228730916,60.0,13.417701721191406,-0.0,-6.877640856828293e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.026123046875,0.0,0.0,9.425738244317472e-05,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02935791015625,0.0,0.0,9.925803169608116e-05,299.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600891113281,0.0,0.0,7.331181404879317e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254821777344,0.0,0.0,9.92580025922507e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01080322265625,0.0,0.0,0.0004708324559032,286.067626953125,294.1499938964844,295.2762756347656,292.72125244140625,295.30206298828125,295.3432006835937,285.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043630609288,6.3740666078615504e-09,0.0010043567745015,-0.0157512500882148,0.0,0.0,0.0,-0.0079727228730916,60.0,13.417701721191406,-0.0,-6.877640856828293e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0178527832031,0.0,0.0,9.414869418833403e-05,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210266113281,0.0,0.0,9.914357360685244e-05,299.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514221191406,0.0,0.0,7.322727469727397e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,9.9143544503022e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0027160644531,0.0,0.0,0.0004702896112576,286.0551452636719,294.1499938964844,295.2590637207031,292.71160888671875,295.30126953125,295.3260803222656,285.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032039135694,6.23856299952763e-09,0.001003197627142,-0.0153962932527065,0.0,0.0,0.0,-0.0079055456444621,60.0,13.354736328125,-0.0,-6.86177941133792e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0178527832031,0.0,0.0,9.414869418833403e-05,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210266113281,0.0,0.0,9.914357360685244e-05,299.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514221191406,0.0,0.0,7.322727469727397e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,9.9143544503022e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0027160644531,0.0,0.0,0.0004702896112576,286.0551452636719,294.1499938964844,295.2590637207031,292.71160888671875,295.30126953125,295.3260803222656,285.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032039135694,6.23856299952763e-09,0.001003197627142,-0.0153962932527065,0.0,0.0,0.0,-0.0079055456444621,60.0,13.354736328125,-0.0,-6.86177941133792e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096740722656,0.0,0.0,9.404723823536187e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128173828125,0.0,0.0,9.903672616928816e-05,299.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428161621094,0.0,0.0,7.314835966099054e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.009033203125,0.0,0.0,9.90366970654577e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947204589844,0.0,0.0,0.0004697828262578,286.0428771972656,294.1499938964844,295.2422180175781,292.7025756835937,295.3001403808594,295.30938720703125,285.16192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021216003224,6.112061967655791e-09,0.0010021154303103,-0.0150649165734648,0.0,0.0,0.0,-0.00784283131361,60.0,13.294595718383787,-0.0,-6.846988043207602e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096740722656,0.0,0.0,9.404723823536187e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128173828125,0.0,0.0,9.903672616928816e-05,299.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428161621094,0.0,0.0,7.314835966099054e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.009033203125,0.0,0.0,9.90366970654577e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947204589844,0.0,0.0,0.0004697828262578,286.0428771972656,294.1499938964844,295.2422180175781,292.7025756835937,295.3001403808594,295.30938720703125,285.16192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021216003224,6.112061967655791e-09,0.0010021154303103,-0.0150649165734648,0.0,0.0,0.0,-0.00784283131361,60.0,13.294595718383787,-0.0,-6.846988043207602e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00152587890625,0.0,0.0,9.395673987455666e-05,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.004638671875,0.0,0.0,9.894142567645758e-05,299.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0342712402344,0.0,0.0,7.307796477107331e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009155273437,0.0,0.0,9.894139657262711e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867858886719,0.0,0.0,0.000469330814667,286.0307312011719,294.1499938964844,295.2257385253906,292.694091796875,295.298828125,295.2928771972656,285.1734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011560516431,5.9992255607710385e-09,0.0010011499980464,-0.0147693306207656,0.0,0.0,0.0,-0.0077868904918432,60.0,13.236804962158203,-0.0,-6.833808186001988e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00152587890625,0.0,0.0,9.395673987455666e-05,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.004638671875,0.0,0.0,9.894142567645758e-05,299.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0342712402344,0.0,0.0,7.307796477107331e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009155273437,0.0,0.0,9.894139657262711e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867858886719,0.0,0.0,0.000469330814667,286.0307312011719,294.1499938964844,295.2257385253906,292.694091796875,295.298828125,295.2928771972656,285.1734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011560516431,5.9992255607710385e-09,0.0010011499980464,-0.0147693306207656,0.0,0.0,0.0,-0.0077868904918432,60.0,13.236804962158203,-0.0,-6.833808186001988e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974975585937,0.0,0.0,9.391804633196445e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,9.890067303786054e-05,299.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.030029296875,0.0,0.0,7.304786413442343e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99688720703125,0.0,0.0,9.890064393403009e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828186035156,0.0,0.0,0.0004691375361289,286.0247497558594,294.1499938964844,295.2176208496094,292.6900329589844,295.29803466796875,295.2847595214844,285.1791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007433593273,5.950972603585569e-09,0.0010007374221459,-0.0146429259330034,0.0,0.0,0.0,-0.0077629694715142,60.0,13.209534645080566,-0.0,-6.828175713735618e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934997558594,0.0,0.0,9.388208854943514e-05,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965515136719,0.0,0.0,9.886280895443632e-05,299.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0258178710937,0.0,0.0,7.301989535335451e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928894042969,0.0,0.0,9.886277985060588e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789123535156,0.0,0.0,0.0004689579363912,286.0188293457031,294.1499938964844,295.2095947265625,292.6860656738281,295.29718017578125,295.2767333984375,285.184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003607021644,5.906130251531749e-09,0.001000354764983,-0.0145254535600543,0.0,0.0,0.0,-0.007740743458271,60.0,13.182944297790527,-0.0,-6.822943277029482e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855041503906,0.0,0.0,9.382012649439277e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.988525390625,0.0,0.0,9.879755089059472e-05,299.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174255371094,0.0,0.0,7.297169941011816e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848937988281,0.0,0.0,9.879752178676426e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710998535156,0.0,0.0,0.0004686484753619,286.00701904296875,294.1499938964844,295.1936950683594,292.67852783203125,295.2953796386719,295.2607421875,285.19610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996987646445,5.828845850430753e-09,0.0009996929438784,-0.0143229952082037,0.0,0.0,0.0,-0.007702425122261,60.0,13.131632804870604,-0.0,-6.813930042426365e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855041503906,0.0,0.0,9.382012649439277e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.988525390625,0.0,0.0,9.879755089059472e-05,299.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174255371094,0.0,0.0,7.297169941011816e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848937988281,0.0,0.0,9.879752178676426e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710998535156,0.0,0.0,0.0004686484753619,286.00701904296875,294.1499938964844,295.1936950683594,292.67852783203125,295.2953796386719,295.2607421875,285.19610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996987646445,5.828845850430753e-09,0.0009996929438784,-0.0143229952082037,0.0,0.0,0.0,-0.007702425122261,60.0,13.131632804870604,-0.0,-6.813930042426365e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97760009765625,0.0,0.0,9.378071990795434e-05,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9805908203125,0.0,0.0,9.875604882836342e-05,299.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091247558594,0.0,0.0,7.2941038524732e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,9.875601972453296e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96337890625,0.0,0.0,0.0004684516461566,285.99542236328125,294.1499938964844,295.17803955078125,292.6714172363281,295.2933044433594,295.2449645996094,285.2072448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992781560868,5.779664302707488e-09,0.0009992723353207,-0.0141941560432314,0.0,0.0,0.0,-0.0076780435629189,60.0,13.084300994873049,-0.0,-6.808198094176987e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97760009765625,0.0,0.0,9.378071990795434e-05,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9805908203125,0.0,0.0,9.875604882836342e-05,299.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091247558594,0.0,0.0,7.2941038524732e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,9.875601972453296e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96337890625,0.0,0.0,0.0004684516461566,285.99542236328125,294.1499938964844,295.17803955078125,292.6714172363281,295.2933044433594,295.2449645996094,285.2072448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992781560868,5.779664302707488e-09,0.0009992723353207,-0.0141941560432314,0.0,0.0,0.0,-0.0076780435629189,60.0,13.084300994873049,-0.0,-6.808198094176987e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713439941406,0.0,0.0,9.37676159082912e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97430419921875,0.0,0.0,9.87422390608117e-05,299.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025634765625,0.0,0.0,7.293083763215691e-05,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.97076416015625,0.0,0.0,9.874220995698124e-05,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.957275390625,0.0,0.0,0.0004683861916419,285.9862670898437,294.1499938964844,295.1656494140625,292.6659851074219,295.2914733886719,295.2324523925781,285.2160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991379920393,5.763269417258243e-09,0.0009991321712732,-0.0141512062400579,0.0,0.0,0.0,-0.0076699159108102,60.0,13.049691200256348,-0.0,-6.806287444760528e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96978759765625,0.0,0.0,9.376435627928004e-05,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97271728515625,0.0,0.0,9.873881208477542e-05,299.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009155273437,0.0,0.0,7.292830559890717e-05,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691772460937,0.0,0.0,9.873878298094496e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95574951171875,0.0,0.0,0.0004683699517045,285.9840087890625,294.1499938964844,295.1625671386719,292.6646423339844,295.291015625,295.22930908203125,285.2182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991030674427,5.759197119203918e-09,0.0009990972466766,-0.0141405379399657,0.0,0.0,0.0,-0.0076678968034684,60.0,13.041038513183594,-0.0,-6.80581280221304e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620361328125,0.0,0.0,9.377179958391936e-05,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649353027344,0.0,0.0,9.874664101516828e-05,299.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927978515625,0.0,0.0,7.293408998521045e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9614562988281,0.0,0.0,9.874661191133782e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481506347656,0.0,0.0,0.0004684071463998,285.9727478027344,294.1499938964844,295.1472473144531,292.6582336425781,295.2884826660156,295.21368408203125,285.2292175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999181647785,5.7683897658478145e-09,0.0009991758270189,-0.0141646200791001,0.0,0.0,0.0,-0.007672453764826,60.0,13.001858711242676,-0.0,-6.806884300658568e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620361328125,0.0,0.0,9.377179958391936e-05,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649353027344,0.0,0.0,9.874664101516828e-05,299.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927978515625,0.0,0.0,7.293408998521045e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9614562988281,0.0,0.0,9.874661191133782e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481506347656,0.0,0.0,0.0004684071463998,285.9727478027344,294.1499938964844,295.1472473144531,292.6582336425781,295.2884826660156,295.21368408203125,285.2292175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999181647785,5.7683897658478145e-09,0.0009991758270189,-0.0141646200791001,0.0,0.0,0.0,-0.007672453764826,60.0,13.001858711242676,-0.0,-6.806884300658568e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95819091796875,0.0,0.0,9.37876757234335e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610900878906,0.0,0.0,9.876335388980806e-05,299.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98876953125,0.0,0.0,7.29464300093241e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576110839844,0.0,0.0,9.876333206193522e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94439697265625,0.0,0.0,0.0004684864543378,285.9671936035156,294.1499938964844,295.1396484375,292.6551208496094,295.2870788574219,295.20587158203125,285.2346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993507992476,5.7881304194040695e-09,0.0009993449784815,-0.0142163345590233,0.0,0.0,0.0,-0.0076822414994239,60.0,12.984305381774902,-0.0,-6.809184327494222e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543762207031,0.0,0.0,9.380653500556946e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9572448730469,0.0,0.0,9.878321725409478e-05,299.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847412109375,0.0,0.0,7.296110561583191e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95379638671875,0.0,0.0,9.878318815026432e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.940673828125,0.0,0.0,0.0004685806925408,285.961669921875,294.1499938964844,295.1320495605469,292.652099609375,295.2856750488281,295.1980285644531,285.24005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995525470003,5.811595649163337e-09,0.0009995467262342,-0.0142778046429157,0.0,0.0,0.0,-0.0076938797719776,60.0,12.96733283996582,-0.0,-6.811919206484164e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94677734375,0.0,0.0,9.385967859998344e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,9.883917664410546e-05,299.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767761230469,0.0,0.0,7.300242577912286e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461975097656,0.0,0.0,9.8839147540275e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332275390625,0.0,0.0,0.0004688461776822,285.95074462890625,294.1499938964844,295.1169128417969,292.6462097167969,295.28271484375,295.18231201171875,285.25079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001164628192,5.877728970204998e-09,0.0010001106420531,-0.0144510539248585,0.0,0.0,0.0,-0.0077266572043299,60.0,12.935789108276367,-0.0,-6.819630726795367e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94677734375,0.0,0.0,9.385967859998344e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,9.883917664410546e-05,299.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767761230469,0.0,0.0,7.300242577912286e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461975097656,0.0,0.0,9.8839147540275e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332275390625,0.0,0.0,0.0004688461776822,285.95074462890625,294.1499938964844,295.1169128417969,292.6462097167969,295.28271484375,295.18231201171875,285.25079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001164628192,5.877728970204998e-09,0.0010001106420531,-0.0144510539248585,0.0,0.0,0.0,-0.0077266572043299,60.0,12.935789108276367,-0.0,-6.819630726795367e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9392395019531,0.0,0.0,9.393903746968137e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420471191406,0.0,0.0,9.892274101730436e-05,299.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688720703125,0.0,0.0,7.306414772756398e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386901855469,0.0,0.0,9.89227119134739e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258728027344,0.0,0.0,0.0004692426300607,285.9399719238281,294.1499938964844,295.1017761230469,292.6405334472656,295.2795104980469,295.1664428710937,285.26141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009615216404,5.9765326021476994e-09,0.0010009554680436,-0.0147098843008279,0.0,0.0,0.0,-0.0077756382524967,60.0,12.90850830078125,-0.0,-6.831158572140339e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9392395019531,0.0,0.0,9.393903746968137e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420471191406,0.0,0.0,9.892274101730436e-05,299.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688720703125,0.0,0.0,7.306414772756398e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386901855469,0.0,0.0,9.89227119134739e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258728027344,0.0,0.0,0.0004692426300607,285.9399719238281,294.1499938964844,295.1017761230469,292.6405334472656,295.2795104980469,295.1664428710937,285.26141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009615216404,5.9765326021476994e-09,0.0010009554680436,-0.0147098843008279,0.0,0.0,0.0,-0.0077756382524967,60.0,12.90850830078125,-0.0,-6.831158572140339e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317932128906,0.0,0.0,9.403859439771622e-05,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345397949219,0.0,0.0,9.902757301460952e-05,299.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610290527344,0.0,0.0,7.31415711925365e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93121337890625,0.0,0.0,9.902754391077906e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9185791015625,0.0,0.0,0.0004697399563156,285.9293518066406,294.1499938964844,295.0866394042969,292.6350402832031,295.2761535644531,295.15045166015625,285.27197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020213667303,6.100495220096036e-09,0.0010020153131335,-0.0150346178561449,0.0,0.0,0.0,-0.0078370906412601,60.0,12.884347915649414,-0.0,-6.845636590924188e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317932128906,0.0,0.0,9.403859439771622e-05,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345397949219,0.0,0.0,9.902757301460952e-05,299.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610290527344,0.0,0.0,7.31415711925365e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93121337890625,0.0,0.0,9.902754391077906e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9185791015625,0.0,0.0,0.0004697399563156,285.9293518066406,294.1499938964844,295.0866394042969,292.6350402832031,295.2761535644531,295.15045166015625,285.27197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020213667303,6.100495220096036e-09,0.0010020153131335,-0.0150346178561449,0.0,0.0,0.0,-0.0078370906412601,60.0,12.884347915649414,-0.0,-6.845636590924188e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244079589844,0.0,0.0,9.41586258704774e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271240234375,0.0,0.0,9.91539636743255e-05,299.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95330810546875,0.0,0.0,7.323492900468409e-05,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.923828125,0.0,0.0,9.915394184645264e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9113464355469,0.0,0.0,0.0004703395534306,285.9189147949219,294.1499938964844,295.07147216796875,292.629638671875,295.27252197265625,295.13427734375,285.2824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032997233793,6.249974315863937e-09,0.0010032935533672,-0.0154261887073516,0.0,0.0,0.0,-0.0079111941158771,60.0,12.86381721496582,-0.0,-6.863114521138415e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244079589844,0.0,0.0,9.41586258704774e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271240234375,0.0,0.0,9.91539636743255e-05,299.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95330810546875,0.0,0.0,7.323492900468409e-05,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.923828125,0.0,0.0,9.915394184645264e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9113464355469,0.0,0.0,0.0004703395534306,285.9189147949219,294.1499938964844,295.07147216796875,292.629638671875,295.27252197265625,295.13427734375,285.2824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032997233793,6.249974315863937e-09,0.0010032935533672,-0.0154261887073516,0.0,0.0,0.0,-0.0079111941158771,60.0,12.86381721496582,-0.0,-6.863114521138415e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9207458496094,0.0,0.0,9.42245969781652e-05,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234619140625,0.0,0.0,9.922344179358332e-05,299.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.949462890625,0.0,0.0,7.328623905777931e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.920166015625,0.0,0.0,9.922341268975288e-05,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90777587890625,0.0,0.0,0.0004706691252067,285.9137268066406,294.1499938964844,295.0638427734375,292.6269836425781,295.2706604003906,295.1260986328125,285.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040027555078,6.332140589648816e-09,0.0010039964690804,-0.0156414248049259,0.0,0.0,0.0,-0.0079519292339682,60.0,12.854737281799316,-0.0,-6.872731717066928e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9170837402344,0.0,0.0,9.429370402358472e-05,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197998046875,0.0,0.0,9.929620136972515e-05,299.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94561767578125,0.0,0.0,7.333998655667529e-05,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9165344238281,0.0,0.0,9.929617954185233e-05,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042053222656,0.0,0.0,0.0004710143257398,285.9086303710937,294.1499938964844,295.0561828613281,292.62432861328125,295.2687072753906,295.11785888671875,285.2928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047388495877,6.418201081714869e-09,0.001004732446745,-0.0158668607473373,0.0,0.0,0.0,-0.0079945940524339,60.0,12.846264839172363,-0.0,-6.88281147631642e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
