time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789820,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90985107421875,0.0,0.0,9.443914314033464e-05,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125061035156,0.0,0.0,9.944936027750372e-05,299.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380187988281,0.0,0.0,7.345309859374538e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093017578125,0.0,0.0,9.944933117367329e-05,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8971252441406,0.0,0.0,0.0004717408737633,285.8984680175781,294.1499938964844,295.0407409667969,292.6190795898437,295.26470947265625,295.1012878417969,285.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062874061986,6.5993432940558705e-09,0.0010062807705253,-0.0163413565605878,0.0,0.0,0.0,-0.0080843903124332,60.0,12.830681800842283,-0.0,-6.904052440859233e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90985107421875,0.0,0.0,9.443914314033464e-05,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125061035156,0.0,0.0,9.944936027750372e-05,299.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380187988281,0.0,0.0,7.345309859374538e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093017578125,0.0,0.0,9.944933117367329e-05,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8971252441406,0.0,0.0,0.0004717408737633,285.8984680175781,294.1499938964844,295.0407409667969,292.6190795898437,295.26470947265625,295.1012878417969,285.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062874061986,6.5993432940558705e-09,0.0010062807705253,-0.0163413565605878,0.0,0.0,0.0,-0.0080843903124332,60.0,12.830681800842283,-0.0,-6.904052440859233e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,9.459400462219492e-05,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053039550781,0.0,0.0,9.96124290395528e-05,299.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305114746094,0.0,0.0,7.357353752013296e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9021301269531,0.0,0.0,9.961239993572236e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901062011719,0.0,0.0,0.000472514424473,285.88848876953125,294.1499938964844,295.025146484375,292.61383056640625,295.2604675292969,295.0845031738281,285.3133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079368948936,6.7922143465182225e-09,0.0010079301428049,-0.0168465636670589,0.0,0.0,0.0,-0.0081800054758787,60.0,12.816973686218262,-0.0,-6.926703832732528e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,9.459400462219492e-05,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053039550781,0.0,0.0,9.96124290395528e-05,299.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305114746094,0.0,0.0,7.357353752013296e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9021301269531,0.0,0.0,9.961239993572236e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901062011719,0.0,0.0,0.000472514424473,285.88848876953125,294.1499938964844,295.025146484375,292.61383056640625,295.2604675292969,295.0845031738281,285.3133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079368948936,6.7922143465182225e-09,0.0010079301428049,-0.0168465636670589,0.0,0.0,0.0,-0.0081800054758787,60.0,12.816973686218262,-0.0,-6.926703832732528e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8964233398437,0.0,0.0,9.473345562582836e-05,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990478515625,0.0,0.0,9.975927241612226e-05,299.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239501953125,0.0,0.0,7.368200022028759e-05,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959045410156,0.0,0.0,9.975925058824942e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840026855469,0.0,0.0,0.0004732110537588,285.8798217773437,294.1499938964844,295.0111999511719,292.6091613769531,295.2565612792969,295.0695495605469,285.32232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094223544001,6.965904741917939e-09,0.0010094153694808,-0.0173015166074037,0.0,0.0,0.0,-0.0082661118358373,60.0,12.806010246276855,-0.0,-6.947134778556574e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955993652344,0.0,0.0,9.475216938881204e-05,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.898193359375,0.0,0.0,9.977898298529908e-05,299.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230651855469,0.0,0.0,7.369655941147357e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8950500488281,0.0,0.0,9.977896115742624e-05,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831787109375,0.0,0.0,0.0004733045352622,285.878662109375,294.1499938964844,295.0093078613281,292.6085205078125,295.2560119628906,295.0674743652344,285.32354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096216574311,6.9892149845429685e-09,0.0010096146725118,-0.0173625722527503,0.0,0.0,0.0,-0.0082776667550206,60.0,12.80455207824707,-0.0,-6.94987889460208e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885803222656,0.0,0.0,9.49113309616223e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8911437988281,0.0,0.0,9.994657739298418e-05,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.91571044921875,0.0,0.0,7.382033800240606e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880615234375,0.0,0.0,9.994655556511134e-05,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763122558594,0.0,0.0,0.0004740995937027,285.8689880371094,294.1499938964844,294.9931945800781,292.6031188964844,295.2513732910156,295.0502624511719,285.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113170137628,7.187445749679e-09,0.0010113097960129,-0.0178817920386791,0.0,0.0,0.0,-0.0083759389817714,60.0,12.792899131774902,-0.0,-6.973237987040194e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885803222656,0.0,0.0,9.49113309616223e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8911437988281,0.0,0.0,9.994657739298418e-05,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.91571044921875,0.0,0.0,7.382033800240606e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880615234375,0.0,0.0,9.994655556511134e-05,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763122558594,0.0,0.0,0.0004740995937027,285.8689880371094,294.1499938964844,294.9931945800781,292.6031188964844,295.2513732910156,295.0502624511719,285.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113170137628,7.187445749679e-09,0.0010113097960129,-0.0178817920386791,0.0,0.0,0.0,-0.0083759389817714,60.0,12.792899131774902,-0.0,-6.973237987040194e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851013183594,0.0,0.0,9.498934377916156e-05,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876342773437,0.0,0.0,0.0001000287229544,299.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120788574219,0.0,0.0,7.388101221295074e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88458251953125,0.0,0.0,0.0001000287011265,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729248046875,0.0,0.0,0.0004744892939925,285.8642272949219,294.1499938964844,294.98504638671875,292.6003723144531,295.2489318847656,295.0415954589844,285.33868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121477534994,7.284607583812884e-09,0.0010121404193341,-0.0181362796574831,0.0,0.0,0.0,-0.0084241051226854,60.0,12.78714656829834,-0.0,-6.98470117299621e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88165283203125,0.0,0.0,9.506578498985618e-05,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841857910156,0.0,0.0,0.0001001092241494,299.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.908447265625,0.0,0.0,7.394047133857384e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811340332031,0.0,0.0,0.0001001092023216,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695373535156,0.0,0.0,0.0004748711653519,285.8594970703125,294.1499938964844,294.976806640625,292.5975952148437,295.2464599609375,295.0328674316406,285.3436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129619622603,7.379822530850788e-09,0.0010129545116797,-0.0183856636285781,0.0,0.0,0.0,-0.0084713073447346,60.0,12.781339645385742,-0.0,-6.995944090704145e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747863769531,0.0,0.0,9.521274478174746e-05,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8772888183594,0.0,0.0,0.0001002639764919,299.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012451171875,0.0,0.0,7.405476935673505e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.874267578125,0.0,0.0,0.0001002639546641,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86285400390625,0.0,0.0,0.0004756052803713,285.85015869140625,294.1499938964844,294.9600524902344,292.5919189453125,295.2413635253906,295.0152587890625,285.35369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145275155082,7.56285700731496e-09,0.0010145199485123,-0.0188650526106357,0.0,0.0,0.0,-0.008562047034502,60.0,12.769294738769531,-0.0,-7.017582248636246e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747863769531,0.0,0.0,9.521274478174746e-05,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8772888183594,0.0,0.0,0.0001002639764919,299.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012451171875,0.0,0.0,7.405476935673505e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.874267578125,0.0,0.0,0.0001002639546641,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86285400390625,0.0,0.0,0.0004756052803713,285.85015869140625,294.1499938964844,294.9600524902344,292.5919189453125,295.2413635253906,295.0152587890625,285.35369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145275155082,7.56285700731496e-09,0.0010145199485123,-0.0188650526106357,0.0,0.0,0.0,-0.008562047034502,60.0,12.769294738769531,-0.0,-7.017582248636246e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680114746094,0.0,0.0,9.534820128465073e-05,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8704833984375,0.0,0.0,0.000100406614365,299.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941345214844,0.0,0.0,7.416011794703081e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675231933594,0.0,0.0,0.0001004065925371,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.856201171875,0.0,0.0,0.0004762819444295,285.8409423828125,294.1499938964844,294.94293212890625,292.58599853515625,295.2360534667969,294.9974365234375,285.3636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159702505916,7.731561169066481e-09,0.0010159625671803,-0.0193068981170654,0.0,0.0,0.0,-0.008645680733025,60.0,12.75622844696045,-0.0,-7.037555604938461e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680114746094,0.0,0.0,9.534820128465073e-05,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8704833984375,0.0,0.0,0.000100406614365,299.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941345214844,0.0,0.0,7.416011794703081e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675231933594,0.0,0.0,0.0001004065925371,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.856201171875,0.0,0.0,0.0004762819444295,285.8409423828125,294.1499938964844,294.94293212890625,292.58599853515625,295.2360534667969,294.9974365234375,285.3636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159702505916,7.731561169066481e-09,0.0010159625671803,-0.0193068981170654,0.0,0.0,0.0,-0.008645680733025,60.0,12.75622844696045,-0.0,-7.037555604938461e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.861328125,0.0,0.0,9.546887304168196e-05,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86376953125,0.0,0.0,0.0001005336816888,299.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871154785156,0.0,0.0,7.425397052429616e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608093261719,0.0,0.0,0.0001005336598609,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84967041015625,0.0,0.0,0.0004768847429659,285.8319396972656,294.1499938964844,294.92535400390625,292.5798645019531,295.23052978515625,294.9794006347656,285.3735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172555921599,7.881841845858162e-09,0.001017247675918,-0.0197004843503236,0.0,0.0,0.0,-0.0087201818823814,60.0,12.741653442382812,-0.0,-7.05537175349491e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.861328125,0.0,0.0,9.546887304168196e-05,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86376953125,0.0,0.0,0.0001005336816888,299.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871154785156,0.0,0.0,7.425397052429616e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608093261719,0.0,0.0,0.0001005336598609,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84967041015625,0.0,0.0,0.0004768847429659,285.8319396972656,294.1499938964844,294.92535400390625,292.5798645019531,295.23052978515625,294.9794006347656,285.3735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172555921599,7.881841845858162e-09,0.001017247675918,-0.0197004843503236,0.0,0.0,0.0,-0.0087201818823814,60.0,12.741653442382812,-0.0,-7.05537175349491e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,9.557195153320208e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85711669921875,0.0,0.0,0.0001006422244245,299.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.88018798828125,0.0,0.0,7.433413702528924e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542175292969,0.0,0.0,0.0001006422025966,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0004773996770381,285.82305908203125,294.1499938964844,294.9073181152344,292.57342529296875,295.2247619628906,294.96112060546875,285.3833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183533886447,8.010208496500582e-09,0.0010183453559875,-0.0200366675853729,0.0,0.0,0.0,-0.0087838191539049,60.0,12.725109100341797,-0.0,-7.070607921377815e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,9.557195153320208e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85711669921875,0.0,0.0,0.0001006422244245,299.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.88018798828125,0.0,0.0,7.433413702528924e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542175292969,0.0,0.0,0.0001006422025966,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0004773996770381,285.82305908203125,294.1499938964844,294.9073181152344,292.57342529296875,295.2247619628906,294.96112060546875,285.3833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183533886447,8.010208496500582e-09,0.0010183453559875,-0.0200366675853729,0.0,0.0,0.0,-0.0087838191539049,60.0,12.725109100341797,-0.0,-7.070607921377815e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514404296875,0.0,0.0,9.561461774865164e-05,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538513183594,0.0,0.0,0.0001006871461868,299.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87677001953125,0.0,0.0,7.436731539200991e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509521484375,0.0,0.0,0.0001006871243589,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.84002685546875,0.0,0.0,0.0004776127752847,285.8186950683594,294.1499938964844,294.89813232421875,292.570068359375,295.2217712402344,294.9518737792969,285.3882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188072919845,8.063328671426007e-09,0.0010187992593273,-0.0201757848262786,0.0,0.0,0.0,-0.0088101513683795,60.0,12.715784072875977,-0.0,-7.076917540871366e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84820556640625,0.0,0.0,9.565272921463476e-05,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505859375,0.0,0.0,0.000100727280369,299.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733825683594,0.0,0.0,7.43969576433301e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84771728515625,0.0,0.0,0.0001007272585411,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368530273437,0.0,0.0,0.0004778031725436,285.8143920898437,294.1499938964844,294.8887939453125,292.5666198730469,295.2187194824219,294.9425354003906,285.3930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192126501351,8.110778715320066e-09,0.0010192045010626,-0.0203000511974096,0.0,0.0,0.0,-0.0088336719200015,60.0,12.7058744430542,-0.0,-7.082556408022357e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417663574219,0.0,0.0,9.571450937073678e-05,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441162109375,0.0,0.0,0.000100792334706,299.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666076660156,0.0,0.0,7.444500806741416e-05,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.84130859375,0.0,0.0,0.0001007923128781,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83056640625,0.0,0.0,0.0004781118186656,285.80584716796875,294.1499938964844,294.86968994140625,292.5594482421875,295.2124938964844,294.9237365722656,285.4028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198714444413,8.187693190109258e-09,0.0010198632953688,-0.0205014776438474,0.0,0.0,0.0,-0.0088718067854642,60.0,12.684334754943848,-0.0,-7.091701093031588e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417663574219,0.0,0.0,9.571450937073678e-05,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441162109375,0.0,0.0,0.000100792334706,299.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666076660156,0.0,0.0,7.444500806741416e-05,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.84130859375,0.0,0.0,0.0001007923128781,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83056640625,0.0,0.0,0.0004781118186656,285.80584716796875,294.1499938964844,294.86968994140625,292.5594482421875,295.2124938964844,294.9237365722656,285.4028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198714444413,8.187693190109258e-09,0.0010198632953688,-0.0205014776438474,0.0,0.0,0.0,-0.0088718067854642,60.0,12.684334754943848,-0.0,-7.091701093031588e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83544921875,0.0,0.0,9.574979048920797e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377685546875,0.0,0.0,0.0001008294857456,299.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599853515625,0.0,0.0,7.447243842761964e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349609375,0.0,0.0,0.0001008294639177,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243713378906,0.0,0.0,0.0004782880714628,285.7974853515625,294.1499938964844,294.8500061035156,292.5518798828125,295.2059936523437,294.9045715332031,285.4125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202467674389,8.231586967610838e-09,0.001020238501951,-0.0206164289265871,0.0,0.0,0.0,-0.0088935662060976,60.0,12.659220695495604,-0.0,-7.096922161053953e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83544921875,0.0,0.0,9.574979048920797e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377685546875,0.0,0.0,0.0001008294857456,299.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599853515625,0.0,0.0,7.447243842761964e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349609375,0.0,0.0,0.0001008294639177,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243713378906,0.0,0.0,0.0004782880714628,285.7974853515625,294.1499938964844,294.8500061035156,292.5518798828125,295.2059936523437,294.9045715332031,285.4125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202467674389,8.231586967610838e-09,0.001020238501951,-0.0206164289265871,0.0,0.0,0.0,-0.0088935662060976,60.0,12.659220695495604,-0.0,-7.096922161053953e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294677734375,0.0,0.0,9.576762386132032e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,0.0001008482577162,299.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85369873046875,0.0,0.0,7.448630640283227e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289794921875,0.0,0.0,0.0001008482358884,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8185119628906,0.0,0.0,0.0004783771873917,285.7896423339844,294.1499938964844,294.8295593261719,292.543212890625,295.19952392578125,294.8856201171875,285.4218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204362915828,8.253742578290257e-09,0.001020428026095,-0.0206744503229856,0.0,0.0,0.0,-0.0089045502245426,60.0,12.631649017333984,-0.0,-7.099558274603623e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291931152344,0.0,0.0,9.576824231771752e-05,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314819335937,0.0,0.0,0.0001008489052765,299.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534240722656,0.0,0.0,7.44867866160348e-05,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287353515625,0.0,0.0,0.0001008488834486,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182678222656,0.0,0.0,0.0004783802432939,285.789306640625,294.1499938964844,294.8286437988281,292.5428161621094,295.1992492675781,294.8847961425781,285.4222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204428108409,8.2545064117312e-09,0.001020434545353,-0.0206764489412307,0.0,0.0,0.0,-0.0089049283415079,60.0,12.630345344543455,-0.0,-7.099649224073802e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82305908203125,0.0,0.0,9.578317258274184e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253173828125,0.0,0.0,0.0001008646286209,299.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84698486328125,0.0,0.0,7.449839176842943e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226013183594,0.0,0.0,0.000100864606793,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122863769531,0.0,0.0,0.0004784548655152,285.78131103515625,294.1499938964844,294.8046569824219,292.5313720703125,295.1921691894531,294.8638916015625,285.43182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206013685092,8.273048024420861e-09,0.0010205931030213,-0.020725006237626,0.0,0.0,0.0,-0.0089141204953193,60.0,12.59719181060791,-0.0,-7.101856169811074e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82305908203125,0.0,0.0,9.578317258274184e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253173828125,0.0,0.0,0.0001008646286209,299.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84698486328125,0.0,0.0,7.449839176842943e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226013183594,0.0,0.0,0.000100864606793,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122863769531,0.0,0.0,0.0004784548655152,285.78131103515625,294.1499938964844,294.8046569824219,292.5313720703125,295.1921691894531,294.8638916015625,285.43182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206013685092,8.273048024420861e-09,0.0010205931030213,-0.020725006237626,0.0,0.0,0.0,-0.0089141204953193,60.0,12.59719181060791,-0.0,-7.101856169811074e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8200378417969,0.0,0.0,9.57889060373418e-05,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222961425781,0.0,0.0,0.0001008706676657,299.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84381103515625,0.0,0.0,7.450285193044692e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.819580078125,0.0,0.0,0.0001008706458378,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.809326171875,0.0,0.0,0.0004784835327882,285.7773742675781,294.1499938964844,294.791748046875,292.5247802734375,295.1884765625,294.8527526855469,285.4366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206621373072,8.280159669027398e-09,0.0010206538718193,-0.0207436308264732,0.0,0.0,0.0,-0.0089176464825868,60.0,12.578601837158203,-0.0,-7.102702426209363e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170471191406,0.0,0.0,9.579395555192605e-05,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192749023437,0.0,0.0,0.0001008759791147,299.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84063720703125,0.0,0.0,7.450678094755858e-05,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81658935546875,0.0,0.0,0.0001008759572869,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063659667969,0.0,0.0,0.0004785087658092,285.77349853515625,294.1499938964844,294.7782592773437,292.5177001953125,295.1846923828125,294.8412475585937,285.4413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207155719399,8.286420438707864e-09,0.001020707306452,-0.0207600276917219,0.0,0.0,0.0,-0.0089207487180829,60.0,12.559072494506836,-0.0,-7.103447785539174e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81109619140625,0.0,0.0,9.580232290318236e-05,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81329345703125,0.0,0.0,0.0001008847830235,299.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344116210937,0.0,0.0,7.451327837770805e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106384277344,0.0,0.0,0.0001008847611956,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005676269531,0.0,0.0,0.0004785505589097,285.76580810546875,294.1499938964844,294.7495422363281,292.5019226074219,295.1769104003906,294.8173217773437,285.450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208043968304,8.296779263616827e-09,0.0010207960149273,-0.0207871533930301,0.0,0.0,0.0,-0.0089258849620819,60.0,12.517899513244627,-0.0,-7.104680577185718e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81109619140625,0.0,0.0,9.580232290318236e-05,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81329345703125,0.0,0.0,0.0001008847830235,299.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344116210937,0.0,0.0,7.451327837770805e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106384277344,0.0,0.0,0.0001008847611956,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005676269531,0.0,0.0,0.0004785505589097,285.76580810546875,294.1499938964844,294.7495422363281,292.5019226074219,295.1769104003906,294.8173217773437,285.450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208043968304,8.296779263616827e-09,0.0010207960149273,-0.0207871533930301,0.0,0.0,0.0,-0.0089258849620819,60.0,12.517899513244627,-0.0,-7.104680577185718e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80523681640625,0.0,0.0,9.58071614149958e-05,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074035644531,0.0,0.0,0.0001008898761938,299.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282470703125,0.0,0.0,7.451704004779458e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047790527344,0.0,0.0,0.0001008898543659,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948303222656,0.0,0.0,0.0004785747732967,285.75830078125,294.1499938964844,294.71875,292.4842529296875,295.168701171875,294.79156494140625,285.46044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208553867414,8.302747822597212e-09,0.0010208471212536,-0.0208027847111225,0.0,0.0,0.0,-0.008928844705224,60.0,12.472455978393556,-0.0,-7.105391119921478e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80523681640625,0.0,0.0,9.58071614149958e-05,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074035644531,0.0,0.0,0.0001008898761938,299.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282470703125,0.0,0.0,7.451704004779458e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047790527344,0.0,0.0,0.0001008898543659,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948303222656,0.0,0.0,0.0004785747732967,285.75830078125,294.1499938964844,294.71875,292.4842529296875,295.168701171875,294.79156494140625,285.46044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208553867414,8.302747822597212e-09,0.0010208471212536,-0.0208027847111225,0.0,0.0,0.0,-0.008928844705224,60.0,12.472455978393556,-0.0,-7.105391119921478e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994689941406,0.0,0.0,9.58093150984496e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016357421875,0.0,0.0,0.0001008921390166,299.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222045898437,0.0,0.0,7.451870624208823e-05,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7990417480469,0.0,0.0,0.0001008921171887,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892150878906,0.0,0.0,0.0004785855417139,285.7509765625,294.1499938964844,294.6860046386719,292.4648132324219,295.1600341796875,294.76397705078125,285.46990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208778548985,8.305366172578488e-09,0.0010208694729954,-0.0208096411079168,0.0,0.0,0.0,-0.0089301420375704,60.0,12.423273086547852,-0.0,-7.105703048182478e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994689941406,0.0,0.0,9.58093150984496e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016357421875,0.0,0.0,0.0001008921390166,299.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222045898437,0.0,0.0,7.451870624208823e-05,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7990417480469,0.0,0.0,0.0001008921171887,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892150878906,0.0,0.0,0.0004785855417139,285.7509765625,294.1499938964844,294.6860046386719,292.4648132324219,295.1600341796875,294.76397705078125,285.46990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208778548985,8.305366172578488e-09,0.0010208694729954,-0.0208096411079168,0.0,0.0,0.0,-0.0089301420375704,60.0,12.423273086547852,-0.0,-7.105703048182478e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938232421875,0.0,0.0,9.580902406014502e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959289550781,0.0,0.0,0.0001008918334264,299.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8162536621094,0.0,0.0,7.451848068740219e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933959960937,0.0,0.0,0.0001008918115985,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78369140625,0.0,0.0,0.0004785841156262,285.7438049316406,294.1499938964844,294.6514587402344,292.4437561035156,295.15093994140625,294.7345886230469,285.4793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208742460235,8.304948728721229e-09,0.0010208659805357,-0.0208085495978593,0.0,0.0,0.0,-0.0089299352839589,60.0,12.370678901672363,-0.0,-7.105653310190976e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938232421875,0.0,0.0,9.580902406014502e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959289550781,0.0,0.0,0.0001008918334264,299.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8162536621094,0.0,0.0,7.451848068740219e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933959960937,0.0,0.0,0.0001008918115985,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78369140625,0.0,0.0,0.0004785841156262,285.7438049316406,294.1499938964844,294.6514587402344,292.4437561035156,295.15093994140625,294.7345886230469,285.4793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208742460235,8.304948728721229e-09,0.0010208659805357,-0.0208085495978593,0.0,0.0,0.0,-0.0089299352839589,60.0,12.370678901672363,-0.0,-7.105653310190976e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7910461425781,0.0,0.0,9.5807779871393e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79315185546875,0.0,0.0,0.000100890523754,299.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133544921875,0.0,0.0,7.45175129850395e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906188964844,0.0,0.0,0.0001008905019261,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7809753417969,0.0,0.0,0.0004785779165104,285.74029541015625,294.1499938964844,294.63360595703125,292.43267822265625,295.1461181640625,294.718994140625,285.48406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208607418462,8.303370435669422e-09,0.0010208524763584,-0.020804414525628,0.0,0.0,0.0,-0.0089291529729962,60.0,12.342806816101074,-0.0,-7.105465016365997e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
