time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792160,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78826904296875,0.0,0.0,9.580618643667548e-05,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903747558594,0.0,0.0,0.0001008888430078,299.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104553222656,0.0,0.0,7.451626879628748e-05,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.787841796875,0.0,0.0,0.0001008888211799,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782897949219,0.0,0.0,0.0004785699711646,285.7368469238281,294.1499938964844,294.6153259277344,292.4212646484375,295.1412048339844,294.7030029296875,285.48876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208433959633,8.301353382478283e-09,0.0010208350140601,-0.0207991320639848,0.0,0.0,0.0,-0.008928152732551,60.0,12.314329147338867,-0.0,-7.10522485292131e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828063964844,0.0,0.0,9.58021337282844e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848815917969,0.0,0.0,0.0001008845720207,299.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047180175781,0.0,0.0,7.451311103068292e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78240966796875,0.0,0.0,0.0001008845501928,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77294921875,0.0,0.0,0.0004785497731063,285.7300109863281,294.1499938964844,294.5777587890625,292.3974914550781,295.1310729980469,294.6702575683594,285.4981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207998566329,8.296248132921846e-09,0.0010207914747297,-0.0207857619971036,0.0,0.0,0.0,-0.0089256223291158,60.0,12.256144523620604,-0.0,-7.104617338882235e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828063964844,0.0,0.0,9.58021337282844e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848815917969,0.0,0.0,0.0001008845720207,299.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047180175781,0.0,0.0,7.451311103068292e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78240966796875,0.0,0.0,0.0001008845501928,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77294921875,0.0,0.0,0.0004785497731063,285.7300109863281,294.1499938964844,294.5777587890625,292.3974914550781,295.1310729980469,294.6702575683594,285.4981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207998566329,8.296248132921846e-09,0.0010207914747297,-0.0207857619971036,0.0,0.0,0.0,-0.0089256223291158,60.0,12.256144523620604,-0.0,-7.104617338882235e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774658203125,0.0,0.0,9.579610923537984e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795104980469,0.0,0.0,0.0001008782201097,299.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.799072265625,0.0,0.0,7.450841803802177e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77703857421875,0.0,0.0,0.0001008781982818,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677001953125,0.0,0.0,0.0004785196797456,285.72332763671875,294.1499938964844,294.53887939453125,292.37255859375,295.1204528808594,294.63592529296875,285.5074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020735129714,8.288679076429162e-09,0.0010207268642261,-0.0207659397274255,0.0,0.0,0.0,-0.0089218700304627,60.0,12.19521713256836,-0.0,-7.103716370693294e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774658203125,0.0,0.0,9.579610923537984e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795104980469,0.0,0.0,0.0001008782201097,299.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.799072265625,0.0,0.0,7.450841803802177e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77703857421875,0.0,0.0,0.0001008781982818,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677001953125,0.0,0.0,0.0004785196797456,285.72332763671875,294.1499938964844,294.53887939453125,292.37255859375,295.1204528808594,294.63592529296875,285.5074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020735129714,8.288679076429162e-09,0.0010207268642261,-0.0207659397274255,0.0,0.0,0.0,-0.0089218700304627,60.0,12.19521713256836,-0.0,-7.103716370693294e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7721862792969,0.0,0.0,9.578868048265576e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77423095703125,0.0,0.0,0.0001008703911793,299.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935485839844,0.0,0.0,7.450264092767611e-05,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77178955078125,0.0,0.0,0.0001008703766274,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625732421875,0.0,0.0,0.0004784825723618,285.7168273925781,294.1499938964844,294.4989318847656,292.3466491699219,295.1092529296875,294.6001281738281,285.51678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206555016338,8.279365637520186e-09,0.001020647236146,-0.0207415521144866,0.0,0.0,0.0,-0.0089172525331377,60.0,12.13204574584961,-0.0,-7.102607924025507e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7721862792969,0.0,0.0,9.578868048265576e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77423095703125,0.0,0.0,0.0001008703911793,299.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935485839844,0.0,0.0,7.450264092767611e-05,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77178955078125,0.0,0.0,0.0001008703766274,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625732421875,0.0,0.0,0.0004784825723618,285.7168273925781,294.1499938964844,294.4989318847656,292.3466491699219,295.1092529296875,294.6001281738281,285.51678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206555016338,8.279365637520186e-09,0.001020647236146,-0.0207415521144866,0.0,0.0,0.0,-0.0089172525331377,60.0,12.13204574584961,-0.0,-7.102607924025507e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670288085937,0.0,0.0,9.578006574884056e-05,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76904296875,0.0,0.0,0.0001008613180601,299.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881164550781,0.0,0.0,7.449593977071345e-05,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666320800781,0.0,0.0,0.0001008613035082,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7575378417969,0.0,0.0,0.0004784395860042,285.7104797363281,294.1499938964844,294.4580078125,292.3199462890625,295.0975646972656,294.5630798339844,285.5260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205633006989,8.268579598791348e-09,0.0010205550352111,-0.0207133051007986,0.0,0.0,0.0,-0.0089119058102369,60.0,12.067009925842283,-0.0,-7.101323973301987e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670288085937,0.0,0.0,9.578006574884056e-05,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76904296875,0.0,0.0,0.0001008613180601,299.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881164550781,0.0,0.0,7.449593977071345e-05,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666320800781,0.0,0.0,0.0001008613035082,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7575378417969,0.0,0.0,0.0004784395860042,285.7104797363281,294.1499938964844,294.4580078125,292.3199462890625,295.0975646972656,294.5630798339844,285.5260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205633006989,8.268579598791348e-09,0.0010205550352111,-0.0207133051007986,0.0,0.0,0.0,-0.0089119058102369,60.0,12.067009925842283,-0.0,-7.101323973301987e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644958496094,0.0,0.0,9.577537275617942e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664794921875,0.0,0.0,0.0001008563776849,299.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7854309082031,0.0,0.0,7.449228723999113e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640991210937,0.0,0.0,0.0001008563558571,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75506591796875,0.0,0.0,0.0004784161574207,285.7073974609375,294.1499938964844,294.4372253417969,292.30633544921875,295.0914306640625,294.5439453125,285.5306701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205128928646,8.262704298545032e-09,0.0010205046273767,-0.0206979177892208,0.0,0.0,0.0,-0.0089089926332235,60.0,12.03371238708496,-0.0,-7.10062479925e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619934082031,0.0,0.0,9.577054879628122e-05,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76397705078125,0.0,0.0,0.0001008512917906,299.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828063964844,0.0,0.0,7.44885255699046e-05,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615966796875,0.0,0.0,0.0001008512699627,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75262451171875,0.0,0.0,0.0004783920594491,285.704345703125,294.1499938964844,294.41632080078125,292.2925720214844,295.08514404296875,294.5245361328125,285.5352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204612044617,8.256659356220553e-09,0.0010204529389739,-0.0206820871680974,0.0,0.0,0.0,-0.0089059956371784,60.0,12.000133514404297,-0.0,-7.09990573000141e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7570495605469,0.0,0.0,9.576060983818024e-05,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7590026855469,0.0,0.0,0.0001008408216875,299.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.777587890625,0.0,0.0,7.448079122696072e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75665283203125,0.0,0.0,0.0001008407998597,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477722167969,0.0,0.0,0.0004783424374181,285.6983337402344,294.1499938964844,294.3739929199219,292.2646789550781,295.07232666015625,294.4853210449219,285.5444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203549172729,8.244221305631072e-09,0.001020346651785,-0.0206495150923728,0.0,0.0,0.0,-0.0088998302817344,60.0,11.932449340820312,-0.0,-7.098425669482823e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7570495605469,0.0,0.0,9.576060983818024e-05,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7590026855469,0.0,0.0,0.0001008408216875,299.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.777587890625,0.0,0.0,7.448079122696072e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75665283203125,0.0,0.0,0.0001008407998597,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477722167969,0.0,0.0,0.0004783424374181,285.6983337402344,294.1499938964844,294.3739929199219,292.2646789550781,295.07232666015625,294.4853210449219,285.5444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203549172729,8.244221305631072e-09,0.001020346651785,-0.0206495150923728,0.0,0.0,0.0,-0.0088998302817344,60.0,11.932449340820312,-0.0,-7.098425669482823e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.752197265625,0.0,0.0,9.57502270466648e-05,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7541198730469,0.0,0.0,0.0001008298859233,299.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724609375,0.0,0.0,7.447271491400898e-05,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518005371094,0.0,0.0,0.0001008298713713,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430419921875,0.0,0.0,0.0004782906034961,285.6925048828125,294.1499938964844,294.33123779296875,292.2364501953125,295.0589599609375,294.4452209472656,285.5536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202438570559,8.231234360778217e-09,0.001020235591568,-0.020615505054593,0.0,0.0,0.0,-0.0088933920487761,60.0,11.86374282836914,-0.0,-7.096880239032545e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.752197265625,0.0,0.0,9.57502270466648e-05,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7541198730469,0.0,0.0,0.0001008298859233,299.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724609375,0.0,0.0,7.447271491400898e-05,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518005371094,0.0,0.0,0.0001008298713713,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430419921875,0.0,0.0,0.0004782906034961,285.6925048828125,294.1499938964844,294.33123779296875,292.2364501953125,295.0589599609375,294.4452209472656,285.5536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202438570559,8.231234360778217e-09,0.001020235591568,-0.020615505054593,0.0,0.0,0.0,-0.0088933920487761,60.0,11.86374282836914,-0.0,-7.096880239032545e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474365234375,0.0,0.0,9.573977877153084e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.74932861328125,0.0,0.0,0.0001008188773994,299.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674560546875,0.0,0.0,7.446458766935393e-05,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470397949219,0.0,0.0,0.0001008188628475,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384033203125,0.0,0.0,0.0004782384203281,285.68682861328125,294.1499938964844,294.2882080078125,292.20806884765625,295.0450439453125,294.4044494628906,285.5627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201320983469,8.21816126261865e-09,0.001020123832859,-0.020581267774105,0.0,0.0,0.0,-0.0088869109749794,60.0,11.794429779052734,-0.0,-7.095324860983966e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474365234375,0.0,0.0,9.573977877153084e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.74932861328125,0.0,0.0,0.0001008188773994,299.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674560546875,0.0,0.0,7.446458766935393e-05,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470397949219,0.0,0.0,0.0001008188628475,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384033203125,0.0,0.0,0.0004782384203281,285.68682861328125,294.1499938964844,294.2882080078125,292.20806884765625,295.0450439453125,294.4044494628906,285.5627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201320983469,8.21816126261865e-09,0.001020123832859,-0.020581267774105,0.0,0.0,0.0,-0.0088869109749794,60.0,11.794429779052734,-0.0,-7.095324860983966e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427673339844,0.0,0.0,9.572955605108292e-05,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,0.0001008081089821,299.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,7.445662777172402e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424011230469,0.0,0.0,0.0001008080944302,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338562011719,0.0,0.0,0.0004781873722095,285.6813049316406,294.1499938964844,294.2450866699219,292.1796264648437,295.0306091308594,294.36309814453125,285.5718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200226679444,8.205368828839711e-09,0.0010200145188719,-0.0205477681010961,0.0,0.0,0.0,-0.0088805695995688,60.0,11.724852561950684,-0.0,-7.093802878443968e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427673339844,0.0,0.0,9.572955605108292e-05,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,0.0001008081089821,299.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,7.445662777172402e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424011230469,0.0,0.0,0.0001008080944302,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338562011719,0.0,0.0,0.0004781873722095,285.6813049316406,294.1499938964844,294.2450866699219,292.1796264648437,295.0306091308594,294.36309814453125,285.5718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200226679444,8.205368828839711e-09,0.0010200145188719,-0.0205477681010961,0.0,0.0,0.0,-0.0088805695995688,60.0,11.724852561950684,-0.0,-7.093802878443968e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405090332031,0.0,0.0,9.572470298735424e-05,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.74237060546875,0.0,0.0,0.0001008029939839,299.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601623535156,0.0,0.0,7.445285154972225e-05,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.000100802979432,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,0.0004781631287187,285.6786193847656,294.1499938964844,294.2235107421875,292.1654357910156,295.02313232421875,294.3422546386719,285.5763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199707467108,8.199293688448961e-09,0.001019962481223,-0.0205318573862314,0.0,0.0,0.0,-0.0088775577023625,60.0,11.69009780883789,-0.0,-7.0930802564817e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382507324219,0.0,0.0,9.571999544277789e-05,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0001007980390568,299.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577819824219,0.0,0.0,7.44491844670847e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7378845214844,0.0,0.0,0.0001007980172289,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294311523437,0.0,0.0,0.0004781396128237,285.67596435546875,294.1499938964844,294.2019958496094,292.1513061523437,295.0155029296875,294.32135009765625,285.5809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199204552918,8.19340240099109e-09,0.001019912189804,-0.0205164272338151,0.0,0.0,0.0,-0.0088746380060911,60.0,11.65541934967041,-0.0,-7.092379661344239e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337951660156,0.0,0.0,9.571099508320911e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356262207031,0.0,0.0,0.000100788558484,299.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530822753906,0.0,0.0,7.444218499585986e-05,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334289550781,0.0,0.0,0.0001007885366561,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72509765625,0.0,0.0,0.0004780947056133,285.6707458496094,294.1499938964844,294.1591491699219,292.123291015625,295.0000305175781,294.2794189453125,285.58990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198240634053,8.182140298629292e-09,0.0010198159143328,-0.0204869359731674,0.0,0.0,0.0,-0.0088690547272562,60.0,11.58628273010254,-0.0,-7.091040288287331e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337951660156,0.0,0.0,9.571099508320911e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356262207031,0.0,0.0,0.000100788558484,299.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530822753906,0.0,0.0,7.444218499585986e-05,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334289550781,0.0,0.0,0.0001007885366561,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72509765625,0.0,0.0,0.0004780947056133,285.6707458496094,294.1499938964844,294.1591491699219,292.123291015625,295.0000305175781,294.2794189453125,285.58990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198240634053,8.182140298629292e-09,0.0010198159143328,-0.0204869359731674,0.0,0.0,0.0,-0.0088690547272562,60.0,11.58628273010254,-0.0,-7.091040288287331e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294616699219,0.0,0.0,9.570321708451957e-05,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73126220703125,0.0,0.0,0.0001007803657557,299.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7485046386719,0.0,0.0,7.443613139912486e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290954589844,0.0,0.0,0.0001007803512038,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208557128906,0.0,0.0,0.0004780558811035,285.66571044921875,294.1499938964844,294.1166687011719,292.0957336425781,294.9840393066406,294.2374572753906,285.598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197408264502,8.17240142225728e-09,0.0010197325609624,-0.020461430773139,0.0,0.0,0.0,-0.0088642267510294,60.0,11.517866134643556,-0.0,-7.089882103628042e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294616699219,0.0,0.0,9.570321708451957e-05,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73126220703125,0.0,0.0,0.0001007803657557,299.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7485046386719,0.0,0.0,7.443613139912486e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290954589844,0.0,0.0,0.0001007803512038,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208557128906,0.0,0.0,0.0004780558811035,285.66571044921875,294.1499938964844,294.1166687011719,292.0957336425781,294.9840393066406,294.2374572753906,285.598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197408264502,8.17240142225728e-09,0.0010197325609624,-0.020461430773139,0.0,0.0,0.0,-0.0088642267510294,60.0,11.517866134643556,-0.0,-7.089882103628042e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251892089844,0.0,0.0,9.569689427735284e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269897460937,0.0,0.0,0.0001007737009786,299.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440185546875,0.0,0.0,7.443121285177767e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.724853515625,0.0,0.0,0.0001007736864266,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167053222656,0.0,0.0,0.0004780243034474,285.66082763671875,294.1499938964844,294.0747375488281,292.0687866210937,294.96759033203125,294.1955871582031,285.6078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196729563176,8.164469988969358e-09,0.0010196648072451,-0.0204406604170799,0.0,0.0,0.0,-0.0088602947071194,60.0,11.45051383972168,-0.0,-7.08893921341769e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251892089844,0.0,0.0,9.569689427735284e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269897460937,0.0,0.0,0.0001007737009786,299.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440185546875,0.0,0.0,7.443121285177767e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.724853515625,0.0,0.0,0.0001007736864266,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167053222656,0.0,0.0,0.0004780243034474,285.66082763671875,294.1499938964844,294.0747375488281,292.0687866210937,294.96759033203125,294.1955871582031,285.6078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196729563176,8.164469988969358e-09,0.0010196648072451,-0.0204406604170799,0.0,0.0,0.0,-0.0088602947071194,60.0,11.45051383972168,-0.0,-7.08893921341769e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210388183594,0.0,0.0,9.569226676831022e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7228088378906,0.0,0.0,0.000100768826087,299.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396240234375,0.0,0.0,7.442760397680104e-05,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.720703125,0.0,0.0,0.0001007688042591,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7126770019531,0.0,0.0,0.000478001195006,285.65606689453125,294.1499938964844,294.0335693359375,292.0426025390625,294.9507141113281,294.1539611816406,285.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196232469752,8.158651532141903e-09,0.0010196150979027,-0.0204254202544689,0.0,0.0,0.0,-0.0088574104011058,60.0,11.384481430053713,-0.0,-7.088247144793058e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210388183594,0.0,0.0,9.569226676831022e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7228088378906,0.0,0.0,0.000100768826087,299.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396240234375,0.0,0.0,7.442760397680104e-05,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.720703125,0.0,0.0,0.0001007688042591,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7126770019531,0.0,0.0,0.000478001195006,285.65606689453125,294.1499938964844,294.0335693359375,292.0426025390625,294.9507141113281,294.1539611816406,285.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196232469752,8.158651532141903e-09,0.0010196150979027,-0.0204254202544689,0.0,0.0,0.0,-0.0088574104011058,60.0,11.384481430053713,-0.0,-7.088247144793058e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190246582031,0.0,0.0,9.569098619977012e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72076416015625,0.0,0.0,0.0001007674727588,299.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73748779296875,0.0,0.0,7.44266071706079e-05,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186584472656,0.0,0.0,0.0001007674582069,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.710693359375,0.0,0.0,0.0004779948212672,285.6537780761719,294.1499938964844,294.0132751464844,292.02984619140625,294.94207763671875,294.1333923339844,285.6211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196096263825,8.157035047418049e-09,0.00101960147731,-0.0204211883246898,0.0,0.0,0.0,-0.0088566094636917,60.0,11.352362632751465,-0.0,-7.088055298254403e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170104980469,0.0,0.0,9.569012763677164e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71875,0.0,0.0,0.0001007665705401,299.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353515625,0.0,0.0,7.442593778250739e-05,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166748046875,0.0,0.0,0.0001007665559882,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.708740234375,0.0,0.0,0.0004779905430041,285.6515197753906,294.1499938964844,293.9932556152344,292.0173645019531,294.9333190917969,294.1129150390625,285.62554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196004295721,8.155940811604978e-09,0.0010195922804996,-0.0204183217138052,0.0,0.0,0.0,-0.0088560683652758,60.0,11.320649147033691,-0.0,-7.087924558391023e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71307373046875,0.0,0.0,9.568956011207774e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147827148437,0.0,0.0,0.0001007659739116,299.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311706542969,0.0,0.0,7.442549394909292e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71270751953125,0.0,0.0,0.0001007659520837,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70489501953125,0.0,0.0,0.0004779877199325,285.6470642089844,294.1499938964844,293.9540100097656,291.9931945800781,294.9156188964844,294.072265625,285.63433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195937938988,8.155188524483492e-09,0.0010195856448262,-0.0204163510352373,0.0,0.0,0.0,-0.0088556939736008,60.0,11.258159637451172,-0.0,-7.087835740549053e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71307373046875,0.0,0.0,9.568956011207774e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147827148437,0.0,0.0,0.0001007659739116,299.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311706542969,0.0,0.0,7.442549394909292e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71270751953125,0.0,0.0,0.0001007659520837,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70489501953125,0.0,0.0,0.0004779877199325,285.6470642089844,294.1499938964844,293.9540100097656,291.9931945800781,294.9156188964844,294.072265625,285.63433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195937938988,8.155188524483492e-09,0.0010195856448262,-0.0204163510352373,0.0,0.0,0.0,-0.0088556939736008,60.0,11.258159637451172,-0.0,-7.087835740549053e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091979980469,0.0,0.0,9.569197573000564e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109069824219,0.0,0.0,0.0001007685059448,299.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270812988281,0.0,0.0,7.442737114615738e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088623046875,0.0,0.0,0.0001007684913929,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7011413574219,0.0,0.0,0.0004779997980222,285.6427917480469,294.1499938964844,293.9159851074219,291.97027587890625,294.8975524902344,294.0323791503906,285.6430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196190560236,8.158146158621093e-09,0.0010196109069511,-0.0204240977764129,0.0,0.0,0.0,-0.0088571598753333,60.0,11.198195457458496,-0.0,-7.088187459203257e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091979980469,0.0,0.0,9.569197573000564e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109069824219,0.0,0.0,0.0001007685059448,299.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270812988281,0.0,0.0,7.442737114615738e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088623046875,0.0,0.0,0.0001007684913929,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7011413574219,0.0,0.0,0.0004779997980222,285.6427917480469,294.1499938964844,293.9159851074219,291.97027587890625,294.8975524902344,294.0323791503906,285.6430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196190560236,8.158146158621093e-09,0.0010196109069511,-0.0204240977764129,0.0,0.0,0.0,-0.0088571598753333,60.0,11.198195457458496,-0.0,-7.088187459203257e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054443359375,0.0,0.0,9.569727262714878e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071228027344,0.0,0.0,0.0001007740866043,299.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231140136719,0.0,0.0,7.443148933816701e-05,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7051086425781,0.0,0.0,0.0001007740720524,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974792480469,0.0,0.0,0.0004780262825079,285.6386413574219,294.1499938964844,293.8793334960937,291.94879150390625,294.8791809082031,293.993408203125,285.6518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196751682087,8.164702691715321e-09,0.0010196670191362,-0.0204412676393985,0.0,0.0,0.0,-0.0088604111224412,60.0,11.140889167785645,-0.0,-7.088966924584383e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054443359375,0.0,0.0,9.569727262714878e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071228027344,0.0,0.0,0.0001007740866043,299.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231140136719,0.0,0.0,7.443148933816701e-05,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7051086425781,0.0,0.0,0.0001007740720524,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974792480469,0.0,0.0,0.0004780262825079,285.6386413574219,294.1499938964844,293.8793334960937,291.94879150390625,294.8791809082031,293.993408203125,285.6518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196751682087,8.164702691715321e-09,0.0010196670191362,-0.0204412676393985,0.0,0.0,0.0,-0.0088604111224412,60.0,11.140889167785645,-0.0,-7.088966924584383e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7018127441406,0.0,0.0,9.570572001393884e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034606933594,0.0,0.0,0.0001007829778245,299.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71923828125,0.0,0.0,7.4438052251935e-05,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70147705078125,0.0,0.0,0.0001007829632726,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939392089844,0.0,0.0,0.000478068483062,285.6346435546875,294.1499938964844,293.84423828125,291.9288635253906,294.8605041503906,293.9554748535156,285.6605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197648080065,8.175177867997263e-09,0.0010197565425187,-0.0204687025398015,0.0,0.0,0.0,-0.0088656041771173,60.0,11.086538314819336,-0.0,-7.090212506000172e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7018127441406,0.0,0.0,9.570572001393884e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034606933594,0.0,0.0,0.0001007829778245,299.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71923828125,0.0,0.0,7.4438052251935e-05,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70147705078125,0.0,0.0,0.0001007829632726,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939392089844,0.0,0.0,0.000478068483062,285.6346435546875,294.1499938964844,293.84423828125,291.9288635253906,294.8605041503906,293.9554748535156,285.6605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197648080065,8.175177867997263e-09,0.0010197565425187,-0.0204687025398015,0.0,0.0,0.0,-0.0088656041771173,60.0,11.086538314819336,-0.0,-7.090212506000172e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
