time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794500,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70001220703125,0.0,0.0,9.571160626364872e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70166015625,0.0,0.0,0.0001007891696644,299.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71734619140625,0.0,0.0,7.444262882927433e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996765136719,0.0,0.0,0.0001007891551125,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69219970703125,0.0,0.0,0.0004780979070346,285.6327209472656,294.1499938964844,293.82733154296875,291.9195251464844,294.8510437011719,293.93701171875,285.6648254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019827555865,8.182487576391395e-09,0.0010198194067925,-0.0204878449440002,0.0,0.0,0.0,-0.0088692288845777,60.0,11.061007499694824,-0.0,-7.091081499766005e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982421875,0.0,0.0,9.571808186592534e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998596191406,0.0,0.0,0.0001007959872367,299.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154541015625,0.0,0.0,7.444766379194334e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6979064941406,0.0,0.0,0.0001007959726848,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69049072265625,0.0,0.0,0.0004781302413903,285.6307983398437,294.1499938964844,293.8108825683594,291.9106750488281,294.841552734375,293.91876220703125,285.6691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198964737355,8.1905309201602e-09,0.001019888324663,-0.0205089077353477,0.0,0.0,0.0,-0.0088732168078422,60.0,11.036091804504396,-0.0,-7.09203789028834e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947631835937,0.0,0.0,9.573295392328872e-05,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6963806152344,0.0,0.0,0.0001008116450975,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,7.445922528859228e-05,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944274902344,0.0,0.0,0.0001008116305456,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68707275390625,0.0,0.0,0.0004782045434694,285.6270446777344,294.1499938964844,293.7794189453125,291.89434814453125,294.8224792480469,293.8829650878906,285.677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200538672506,8.209013024895741e-09,0.0010200456017628,-0.0205573122948408,0.0,0.0,0.0,-0.0088823763653635,60.0,10.988014221191406,-0.0,-7.094237020055516e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947631835937,0.0,0.0,9.573295392328872e-05,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6963806152344,0.0,0.0,0.0001008116450975,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,7.445922528859228e-05,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944274902344,0.0,0.0,0.0001008116305456,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68707275390625,0.0,0.0,0.0004782045434694,285.6270446777344,294.1499938964844,293.7794189453125,291.89434814453125,294.8224792480469,293.8829650878906,285.677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200538672506,8.209013024895741e-09,0.0010200456017628,-0.0205573122948408,0.0,0.0,0.0,-0.0088823763653635,60.0,10.988014221191406,-0.0,-7.094237020055516e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913757324219,0.0,0.0,9.57521697273478e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929626464844,0.0,0.0,0.0001008318868116,299.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081604003906,0.0,0.0,7.447417010553181e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910705566406,0.0,0.0,0.0001008318649837,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838073730469,0.0,0.0,0.0004783005861099,285.6234741210937,294.1499938964844,293.75,291.880126953125,294.8031616210937,293.8489685058594,285.6863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202582925558,8.232918347061968e-09,0.0010202500270679,-0.0206199139356613,0.0,0.0,0.0,-0.008894226513803,60.0,10.9445161819458,-0.0,-7.097080612084028e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913757324219,0.0,0.0,9.57521697273478e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929626464844,0.0,0.0,0.0001008318868116,299.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081604003906,0.0,0.0,7.447417010553181e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910705566406,0.0,0.0,0.0001008318649837,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838073730469,0.0,0.0,0.0004783005861099,285.6234741210937,294.1499938964844,293.75,291.880126953125,294.8031616210937,293.8489685058594,285.6863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202582925558,8.232918347061968e-09,0.0010202500270679,-0.0206199139356613,0.0,0.0,0.0,-0.008894226513803,60.0,10.9445161819458,-0.0,-7.097080612084028e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881103515625,0.0,0.0,9.577342279953882e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0001008542603813,299.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046813964844,0.0,0.0,7.449069380527362e-05,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6877746582031,0.0,0.0,0.0001008542458293,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806030273437,0.0,0.0,0.0004784067568834,285.6200256347656,294.1499938964844,293.721923828125,291.8681030273437,294.7837219238281,293.8162841796875,285.69482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204843711107,8.259349648653824e-09,0.0010204761056229,-0.020689133554697,0.0,0.0,0.0,-0.0089073302224278,60.0,10.9049654006958,-0.0,-7.100225474232502e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881103515625,0.0,0.0,9.577342279953882e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0001008542603813,299.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046813964844,0.0,0.0,7.449069380527362e-05,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6877746582031,0.0,0.0,0.0001008542458293,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806030273437,0.0,0.0,0.0004784067568834,285.6200256347656,294.1499938964844,293.721923828125,291.8681030273437,294.7837219238281,293.8162841796875,285.69482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204843711107,8.259349648653824e-09,0.0010204761056229,-0.020689133554697,0.0,0.0,0.0,-0.0089073302224278,60.0,10.9049654006958,-0.0,-7.100225474232502e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849060058594,0.0,0.0,9.579599282005802e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864624023437,0.0,0.0,0.0001008780236588,299.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012939453125,0.0,0.0,7.450824341503903e-05,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846008300781,0.0,0.0,0.000100878001831,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775207519531,0.0,0.0,0.0004785195051226,285.6167297363281,294.1499938964844,293.6943359375,291.8582763671875,294.7640991210937,293.7849426269531,285.7032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207244195044,8.287424080322126e-09,0.0010207161540165,-0.0207626540213823,0.0,0.0,0.0,-0.0089212479069828,60.0,10.86970043182373,-0.0,-7.103567156718783e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849060058594,0.0,0.0,9.579599282005802e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864624023437,0.0,0.0,0.0001008780236588,299.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012939453125,0.0,0.0,7.450824341503903e-05,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846008300781,0.0,0.0,0.000100878001831,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775207519531,0.0,0.0,0.0004785195051226,285.6167297363281,294.1499938964844,293.6943359375,291.8582763671875,294.7640991210937,293.7849426269531,285.7032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207244195044,8.287424080322126e-09,0.0010207161540165,-0.0207626540213823,0.0,0.0,0.0,-0.0089212479069828,60.0,10.86970043182373,-0.0,-7.103567156718783e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833801269531,0.0,0.0,9.580750338500366e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849060058594,0.0,0.0,0.0001008901381283,299.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996459960937,0.0,0.0,7.451720011886209e-05,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830749511719,0.0,0.0,0.0001008901235763,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.676025390625,0.0,0.0,0.0004785770142916,285.6151428222656,294.1499938964844,293.6807556152344,291.8541564941406,294.7542419433594,293.7698059082031,285.70751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208472376689,8.30174506916137e-09,0.0010208388557657,-0.020800158381462,0.0,0.0,0.0,-0.0089283492416143,60.0,10.85411548614502,-0.0,-7.10527174874187e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6818542480469,0.0,0.0,9.581907943356782e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833801269531,0.0,0.0,0.0001009023326332,299.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6980285644531,0.0,0.0,7.452620047843084e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815490722656,0.0,0.0,0.0001009023108053,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.674560546875,0.0,0.0,0.0004786348436027,285.6136169433594,294.1499938964844,293.66729736328125,291.8505554199219,294.74432373046875,293.7548828125,285.7117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209702886641,8.316145994058388e-09,0.0010209620231762,-0.0208378713577985,0.0,0.0,0.0,-0.0089354878291487,60.0,10.839330673217772,-0.0,-7.10698628836326e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788635253906,0.0,0.0,9.584231884218752e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803894042969,0.0,0.0,0.0001009268016787,299.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69482421875,0.0,0.0,7.454427395714447e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785583496094,0.0,0.0,0.0001009267871268,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6716613769531,0.0,0.0,0.0004787509678862,285.610595703125,294.1499938964844,293.6407470703125,291.84478759765625,294.7244567871094,293.7254333496094,285.7200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021217321977,8.345065971582244e-09,0.0010212089400738,-0.0209136046469211,0.0,0.0,0.0,-0.0089498227462172,60.0,10.811457633972168,-0.0,-7.110429578460753e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788635253906,0.0,0.0,9.584231884218752e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803894042969,0.0,0.0,0.0001009268016787,299.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69482421875,0.0,0.0,7.454427395714447e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785583496094,0.0,0.0,0.0001009267871268,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6716613769531,0.0,0.0,0.0004787509678862,285.610595703125,294.1499938964844,293.6407470703125,291.84478759765625,294.7244567871094,293.7254333496094,285.7200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021217321977,8.345065971582244e-09,0.0010212089400738,-0.0209136046469211,0.0,0.0,0.0,-0.0089498227462172,60.0,10.811457633972168,-0.0,-7.110429578460753e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759948730469,0.0,0.0,9.58653399720788e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.677490234375,0.0,0.0,0.0001009510378935,299.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917419433594,0.0,0.0,7.456217281287536e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756896972656,0.0,0.0,0.0001009510233416,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688842773437,0.0,0.0,0.0004788659571204,285.60772705078125,294.1499938964844,293.61474609375,291.8408508300781,294.7044677734375,293.6968994140625,285.7284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214621433988,8.373699955654956e-09,0.0010214537614956,-0.0209885910153388,0.0,0.0,0.0,-0.0089640179648995,60.0,10.787399291992188,-0.0,-7.113840183592401e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759948730469,0.0,0.0,9.58653399720788e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.677490234375,0.0,0.0,0.0001009510378935,299.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917419433594,0.0,0.0,7.456217281287536e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756896972656,0.0,0.0,0.0001009510233416,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688842773437,0.0,0.0,0.0004788659571204,285.60772705078125,294.1499938964844,293.61474609375,291.8408508300781,294.7044677734375,293.6968994140625,285.7284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214621433988,8.373699955654956e-09,0.0010214537614956,-0.0209885910153388,0.0,0.0,0.0,-0.0089640179648995,60.0,10.787399291992188,-0.0,-7.113840183592401e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6731872558594,0.0,0.0,9.588773536961526e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746826171875,0.0,0.0,0.0001009746265481,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68878173828125,0.0,0.0,7.457959145540372e-05,298.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67291259765625,0.0,0.0,0.0001009746119962,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661682128906,0.0,0.0,0.0004789778613485,285.60498046875,294.1499938964844,293.5892639160156,291.8386535644531,294.68438720703125,293.6690979003906,285.7367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217004455626,8.401565665394628e-09,0.0010216920636594,-0.0210615657269954,0.0,0.0,0.0,-0.0089778322726488,60.0,10.766644477844238,-0.0,-7.117159839253874e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6731872558594,0.0,0.0,9.588773536961526e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746826171875,0.0,0.0,0.0001009746265481,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68878173828125,0.0,0.0,7.457959145540372e-05,298.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67291259765625,0.0,0.0,0.0001009746119962,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661682128906,0.0,0.0,0.0004789778613485,285.60498046875,294.1499938964844,293.5892639160156,291.8386535644531,294.68438720703125,293.6690979003906,285.7367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217004455626,8.401565665394628e-09,0.0010216920636594,-0.0210615657269954,0.0,0.0,0.0,-0.0089778322726488,60.0,10.766644477844238,-0.0,-7.117159839253874e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705017089844,0.0,0.0,9.590922854840755e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67193603515625,0.0,0.0,0.0001009972547763,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6858825683594,0.0,0.0,7.45963043300435e-05,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701965332031,0.0,0.0,0.0001009972402243,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,0.000479085225379,285.60235595703125,294.1499938964844,293.5643310546875,291.83807373046875,294.66424560546875,293.6419982910156,285.7450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219290852546,8.428300724006021e-09,0.0010219205869361,-0.0211315769702196,0.0,0.0,0.0,-0.0089910859242081,60.0,10.748793601989746,-0.0,-7.120345202338285e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705017089844,0.0,0.0,9.590922854840755e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67193603515625,0.0,0.0,0.0001009972547763,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6858825683594,0.0,0.0,7.45963043300435e-05,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701965332031,0.0,0.0,0.0001009972402243,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,0.000479085225379,285.60235595703125,294.1499938964844,293.5643310546875,291.83807373046875,294.66424560546875,293.6419982910156,285.7450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219290852546,8.428300724006021e-09,0.0010219205869361,-0.0211315769702196,0.0,0.0,0.0,-0.0089910859242081,60.0,10.748793601989746,-0.0,-7.120345202338285e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.669189453125,0.0,0.0,9.591944399289788e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706237792969,0.0,0.0,0.0001010080086416,299.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844482421875,0.0,0.0,7.460424967575818e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688842773437,0.0,0.0,0.0001010079940897,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66229248046875,0.0,0.0,0.0004791362443938,285.6011047363281,294.1499938964844,293.55206298828125,291.8383483886719,294.6541442871094,293.6287536621094,285.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220373515039,8.441007892656671e-09,0.0010220289696007,-0.0211648531258106,0.0,0.0,0.0,-0.0089973835274577,60.0,10.741168975830078,-0.0,-7.121860079450927e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678771972656,0.0,0.0,9.592940477887169e-05,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693115234375,0.0,0.0,0.0001010184932965,299.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830749511719,0.0,0.0,7.461199129465967e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676025390625,0.0,0.0,0.0001010184787446,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610412597656,0.0,0.0,0.0004791860119439,285.5998840332031,294.1499938964844,293.5399169921875,291.8389892578125,294.6440124511719,293.6156311035156,285.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221431730315,8.453397093433068e-09,0.0010221347911283,-0.021197298541665,0.0,0.0,0.0,-0.0090035246685147,60.0,10.734061241149902,-0.0,-7.123336587255835e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66534423828125,0.0,0.0,9.594851144356652e-05,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.666748046875,0.0,0.0,0.0001010386185953,299.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803283691406,0.0,0.0,7.462685607606545e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0001010386040434,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585693359375,0.0,0.0,0.0004792815016116,285.59747314453125,294.1499938964844,293.5160827636719,291.84130859375,294.62371826171875,293.58966064453125,285.7615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223471326753,8.477168300657922e-09,0.0010223386343568,-0.0212595481425523,0.0,0.0,0.0,-0.0090153124183416,60.0,10.721108436584473,-0.0,-7.126170231686046e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66534423828125,0.0,0.0,9.594851144356652e-05,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.666748046875,0.0,0.0,0.0001010386185953,299.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803283691406,0.0,0.0,7.462685607606545e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0001010386040434,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585693359375,0.0,0.0,0.0004792815016116,285.59747314453125,294.1499938964844,293.5160827636719,291.84130859375,294.62371826171875,293.58966064453125,285.7615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223471326753,8.477168300657922e-09,0.0010223386343568,-0.0212595481425523,0.0,0.0,0.0,-0.0090153124183416,60.0,10.721108436584473,-0.0,-7.126170231686046e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66290283203125,0.0,0.0,9.596613381290808e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642761230469,0.0,0.0,0.0001010571650112,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777038574219,0.0,0.0,7.464055670425296e-05,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66259765625,0.0,0.0,0.0001010571577353,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6562194824219,0.0,0.0,0.0004793695115949,285.59521484375,294.1499938964844,293.4927673339844,291.8448791503906,294.6033935546875,293.5642395019531,285.7696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225339792668,8.499080550450344e-09,0.0010225254809483,-0.0213169325143098,0.0,0.0,0.0,-0.0090261725708842,60.0,10.711041450500488,-0.0,-7.128782897325436e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66290283203125,0.0,0.0,9.596613381290808e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642761230469,0.0,0.0,0.0001010571650112,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777038574219,0.0,0.0,7.464055670425296e-05,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66259765625,0.0,0.0,0.0001010571577353,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6562194824219,0.0,0.0,0.0004793695115949,285.59521484375,294.1499938964844,293.4927673339844,291.8448791503906,294.6033935546875,293.5642395019531,285.7696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225339792668,8.499080550450344e-09,0.0010225254809483,-0.0213169325143098,0.0,0.0,0.0,-0.0090261725708842,60.0,10.711041450500488,-0.0,-7.128782897325436e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,9.59812750807032e-05,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66192626953125,0.0,0.0,0.0001010731139103,299.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751403808594,0.0,0.0,7.465232920367271e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602478027344,0.0,0.0,0.0001010730993584,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0004794451815541,285.5930480957031,294.1499938964844,293.4700012207031,291.849609375,294.5830383300781,293.5395202636719,285.77783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226950980722,8.517909044769567e-09,0.0010226864833384,-0.0213662385940551,0.0,0.0,0.0,-0.0090355072170495,60.0,10.703545570373535,-0.0,-7.131028212370438e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,9.59812750807032e-05,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66192626953125,0.0,0.0,0.0001010731139103,299.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751403808594,0.0,0.0,7.465232920367271e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602478027344,0.0,0.0,0.0001010730993584,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0004794451815541,285.5930480957031,294.1499938964844,293.4700012207031,291.849609375,294.5830383300781,293.5395202636719,285.77783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226950980722,8.517909044769567e-09,0.0010226864833384,-0.0213662385940551,0.0,0.0,0.0,-0.0090355072170495,60.0,10.703545570373535,-0.0,-7.131028212370438e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65826416015625,0.0,0.0,9.599428449291736e-05,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596069335937,0.0,0.0,0.0001010868072626,299.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726989746094,0.0,0.0,7.466245006071404e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.657958984375,0.0,0.0,0.0001010867927107,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517333984375,0.0,0.0,0.0004795101704075,285.5910339355469,294.1499938964844,293.44781494140625,291.8553771972656,294.5626525878906,293.515380859375,285.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228332830592,8.534079221078628e-09,0.0010228247847408,-0.0214085821062326,0.0,0.0,0.0,-0.0090435231104493,60.0,10.697916030883787,-0.0,-7.132957335898027e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65826416015625,0.0,0.0,9.599428449291736e-05,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596069335937,0.0,0.0,0.0001010868072626,299.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726989746094,0.0,0.0,7.466245006071404e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.657958984375,0.0,0.0,0.0001010867927107,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517333984375,0.0,0.0,0.0004795101704075,285.5910339355469,294.1499938964844,293.44781494140625,291.8553771972656,294.5626525878906,293.515380859375,285.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228332830592,8.534079221078628e-09,0.0010228247847408,-0.0214085821062326,0.0,0.0,0.0,-0.0090435231104493,60.0,10.697916030883787,-0.0,-7.132957335898027e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571655273437,0.0,0.0,9.599959594197573e-05,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65850830078125,0.0,0.0,0.000101092402474,299.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715087890625,0.0,0.0,7.466657552868128e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568908691406,0.0,0.0,0.0001010923879221,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65069580078125,0.0,0.0,0.0004795367131009,285.590087890625,294.1499938964844,293.4369201660156,291.858642578125,294.55242919921875,293.50360107421875,285.7900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228895116597,8.54067661038016e-09,0.0010228808969259,-0.0214258581399917,0.0,0.0,0.0,-0.0090467920526862,60.0,10.696059226989746,-0.0,-7.133743906706513e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65606689453125,0.0,0.0,9.600444172974676e-05,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6574401855469,0.0,0.0,0.0001010975029203,299.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703186035156,0.0,0.0,7.467034447472543e-05,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557922363281,0.0,0.0,0.0001010974883683,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.649658203125,0.0,0.0,0.0004795609274879,285.5891418457031,294.1499938964844,293.4261779785156,291.8620910644531,294.542236328125,293.4919738769531,285.7940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229407344013,8.546693130995209e-09,0.0010229322360828,-0.0214416123926639,0.0,0.0,0.0,-0.0090497741475701,60.0,10.694533348083496,-0.0,-7.134461554869631e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539611816406,0.0,0.0,9.601274359738454e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553039550781,0.0,0.0,0.0001011062413454,299.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66802978515625,0.0,0.0,7.46767982491292e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536865234375,0.0,0.0,0.0001011062267934,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476135253906,0.0,0.0,0.0004796024004463,285.5873413085937,294.1499938964844,293.4051513671875,291.86962890625,294.52178955078125,293.468994140625,285.8021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230293264612,8.55699688884215e-09,0.0010230207117274,-0.0214685965329408,0.0,0.0,0.0,-0.009054884314537,60.0,10.692242622375488,-0.0,-7.135690793802496e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539611816406,0.0,0.0,9.601274359738454e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553039550781,0.0,0.0,0.0001011062413454,299.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66802978515625,0.0,0.0,7.46767982491292e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536865234375,0.0,0.0,0.0001011062267934,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476135253906,0.0,0.0,0.0004796024004463,285.5873413085937,294.1499938964844,293.4051513671875,291.86962890625,294.52178955078125,293.468994140625,285.8021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230293264612,8.55699688884215e-09,0.0010230207117274,-0.0214685965329408,0.0,0.0,0.0,-0.009054884314537,60.0,10.692242622375488,-0.0,-7.135690793802496e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519470214844,0.0,0.0,9.601775673218071e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532592773437,0.0,0.0,0.0001011115164146,299.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66583251953125,0.0,0.0,7.46806908864528e-05,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,0.0001011115018627,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456604003906,0.0,0.0,0.0004796274588443,285.5856628417969,294.1499938964844,293.3846740722656,291.8778686523437,294.5013732910156,293.4467163085937,285.8101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230825282633,8.563207032352693e-09,0.0010230740299448,-0.0214848574250936,0.0,0.0,0.0,-0.0090579632669687,60.0,10.691534042358398,-0.0,-7.136431889875895e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519470214844,0.0,0.0,9.601775673218071e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532592773437,0.0,0.0,0.0001011115164146,299.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66583251953125,0.0,0.0,7.46806908864528e-05,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,0.0001011115018627,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456604003906,0.0,0.0,0.0004796274588443,285.5856628417969,294.1499938964844,293.3846740722656,291.8778686523437,294.5013732910156,293.4467163085937,285.8101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230825282633,8.563207032352693e-09,0.0010230740299448,-0.0214848574250936,0.0,0.0,0.0,-0.0090579632669687,60.0,10.691534042358398,-0.0,-7.136431889875895e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500244140625,0.0,0.0,9.60195975494571e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513061523437,0.0,0.0,0.0001011134518194,299.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6637268066406,0.0,0.0,7.468212425010279e-05,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6497497558594,0.0,0.0,0.0001011134372674,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438293457031,0.0,0.0,0.0004796366556547,285.5841064453125,294.1499938964844,293.36474609375,291.88671875,294.4809875488281,293.4250183105469,285.8182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231018532067,8.565463005538732e-09,0.0010230932384729,-0.0214907638728618,0.0,0.0,0.0,-0.0090590817853808,60.0,10.691988945007324,-0.0,-7.136700475030011e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500244140625,0.0,0.0,9.60195975494571e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513061523437,0.0,0.0,0.0001011134518194,299.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6637268066406,0.0,0.0,7.468212425010279e-05,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6497497558594,0.0,0.0,0.0001011134372674,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438293457031,0.0,0.0,0.0004796366556547,285.5841064453125,294.1499938964844,293.36474609375,291.88671875,294.4809875488281,293.4250183105469,285.8182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231018532067,8.565463005538732e-09,0.0010230932384729,-0.0214907638728618,0.0,0.0,0.0,-0.0090590817853808,60.0,10.691988945007324,-0.0,-7.136700475030011e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481628417969,0.0,0.0,9.601772035239264e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494445800781,0.0,0.0,0.0001011114800348,299.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617126464844,0.0,0.0,7.468066178262234e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478881835937,0.0,0.0,0.0001011114654829,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6420288085937,0.0,0.0,0.0004796273133251,285.5826416015625,294.1499938964844,293.345458984375,291.8960266113281,294.4606018066406,293.4039306640625,285.8262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230815969407,8.563093345514972e-09,0.0010230730986222,-0.0214845612645149,0.0,0.0,0.0,-0.0090579073876142,60.0,10.69339370727539,-0.0,-7.136418389563914e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
