time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796840,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481628417969,0.0,0.0,9.601772035239264e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494445800781,0.0,0.0,0.0001011114800348,299.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617126464844,0.0,0.0,7.468066178262234e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478881835937,0.0,0.0,0.0001011114654829,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6420288085937,0.0,0.0,0.0004796273133251,285.5826416015625,294.1499938964844,293.345458984375,291.8960266113281,294.4606018066406,293.4039306640625,285.8262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230815969407,8.563093345514972e-09,0.0010230730986222,-0.0214845612645149,0.0,0.0,0.0,-0.0090579073876142,60.0,10.69339370727539,-0.0,-7.136418389563914e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64727783203125,0.0,0.0,9.601480269338936e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,0.0001011083950288,299.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607360839844,0.0,0.0,7.467839168384671e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470031738281,0.0,0.0,0.0001011083877529,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412048339844,0.0,0.0,0.0004796127323061,285.5819702148437,294.1499938964844,293.33599853515625,291.9008483886719,294.450439453125,293.3936767578125,285.8302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230499319732,8.559433162247387e-09,0.0010230414336547,-0.0214749760925769,0.0,0.0,0.0,-0.0090560913085937,60.0,10.694451332092283,-0.0,-7.135981405781423e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463928222656,0.0,0.0,9.601109195500612e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476745605469,0.0,0.0,0.0001011044878396,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597900390625,0.0,0.0,7.467550312867388e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461486816406,0.0,0.0,0.0001011044805636,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6403503417969,0.0,0.0,0.0004795941931661,285.5813293457031,294.1499938964844,293.32672119140625,291.90576171875,294.4402770996094,293.3835754394531,285.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230101179331,8.554792430004454e-09,0.0010230015031993,-0.0214628223329782,0.0,0.0,0.0,-0.0090537890791893,60.0,10.69562816619873,-0.0,-7.135427892990266e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64471435546875,0.0,0.0,9.600144403520972e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459655761719,0.0,0.0,0.0001010943306027,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6579284667969,0.0,0.0,7.466799434041604e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444702148437,0.0,0.0,0.0001010943160508,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63873291015625,0.0,0.0,0.0004795460263267,285.5801086425781,294.1499938964844,293.30859375,291.9157409667969,294.4199523925781,293.3636779785156,285.8421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229075560346,8.542736296135445e-09,0.0010228989413008,-0.0214312504976987,0.0,0.0,0.0,-0.0090478155761957,60.0,10.698197364807127,-0.0,-7.133989754493086e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64471435546875,0.0,0.0,9.600144403520972e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459655761719,0.0,0.0,0.0001010943306027,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6579284667969,0.0,0.0,7.466799434041604e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444702148437,0.0,0.0,0.0001010943160508,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63873291015625,0.0,0.0,0.0004795460263267,285.5801086425781,294.1499938964844,293.30859375,291.9157409667969,294.4199523925781,293.3636779785156,285.8421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229075560346,8.542736296135445e-09,0.0010228989413008,-0.0214312504976987,0.0,0.0,0.0,-0.0090478155761957,60.0,10.698197364807127,-0.0,-7.133989754493086e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64306640625,0.0,0.0,9.598711039870976e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.644287109375,0.0,0.0,0.0001010792402666,299.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6560974121094,0.0,0.0,7.465684757335111e-05,298.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427917480469,0.0,0.0,0.0001010792257147,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371765136719,0.0,0.0,0.0004794744600076,285.57891845703125,294.1499938964844,293.29107666015625,291.9259338378906,294.399658203125,293.3441162109375,285.85009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227548191323,8.524848382762684e-09,0.0010227463208138,-0.0213844086974859,0.0,0.0,0.0,-0.0090389493852853,60.0,10.70077133178711,-0.0,-7.1318559946576e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64306640625,0.0,0.0,9.598711039870976e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.644287109375,0.0,0.0,0.0001010792402666,299.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6560974121094,0.0,0.0,7.465684757335111e-05,298.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427917480469,0.0,0.0,0.0001010792257147,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371765136719,0.0,0.0,0.0004794744600076,285.57891845703125,294.1499938964844,293.29107666015625,291.9259338378906,294.399658203125,293.3441162109375,285.85009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227548191323,8.524848382762684e-09,0.0010227463208138,-0.0213844086974859,0.0,0.0,0.0,-0.0090389493852853,60.0,10.70077133178711,-0.0,-7.1318559946576e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414794921875,0.0,0.0,9.59675817284733e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427001953125,0.0,0.0,0.0001010586638585,299.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65435791015625,0.0,0.0,7.46416553738527e-05,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412353515625,0.0,0.0,0.0001010586565826,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356506347656,0.0,0.0,0.0004793769039679,285.57781982421875,294.1499938964844,293.274169921875,291.9361572265625,294.37945556640625,293.32525634765625,285.8580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225464357063,8.500476766926113e-09,0.0010225379373878,-0.0213205851614475,0.0,0.0,0.0,-0.0090268673375248,60.0,10.703570365905762,-0.0,-7.128949164325604e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414794921875,0.0,0.0,9.59675817284733e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427001953125,0.0,0.0,0.0001010586638585,299.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65435791015625,0.0,0.0,7.46416553738527e-05,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412353515625,0.0,0.0,0.0001010586565826,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356506347656,0.0,0.0,0.0004793769039679,285.57781982421875,294.1499938964844,293.274169921875,291.9361572265625,294.37945556640625,293.32525634765625,285.8580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225464357063,8.500476766926113e-09,0.0010225379373878,-0.0213205851614475,0.0,0.0,0.0,-0.0090268673375248,60.0,10.703570365905762,-0.0,-7.128949164325604e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399841308594,0.0,0.0,9.594352741260082e-05,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412048339844,0.0,0.0,0.0001010333362501,299.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527099609375,0.0,0.0,7.462294161086902e-05,298.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397399902344,0.0,0.0,0.0001010333216981,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342468261719,0.0,0.0,0.0004792567633558,285.57684326171875,294.1499938964844,293.2578430175781,291.94635009765625,294.3592834472656,293.3071594238281,285.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022289856337,8.470473211730223e-09,0.0010222813580185,-0.0212420169264078,0.0,0.0,0.0,-0.0090119931846857,60.0,10.706329345703123,-0.0,-7.125372292193789e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399841308594,0.0,0.0,9.594352741260082e-05,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412048339844,0.0,0.0,0.0001010333362501,299.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527099609375,0.0,0.0,7.462294161086902e-05,298.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397399902344,0.0,0.0,0.0001010333216981,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342468261719,0.0,0.0,0.0004792567633558,285.57684326171875,294.1499938964844,293.2578430175781,291.94635009765625,294.3592834472656,293.3071594238281,285.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022289856337,8.470473211730223e-09,0.0010222813580185,-0.0212420169264078,0.0,0.0,0.0,-0.0090119931846857,60.0,10.706329345703123,-0.0,-7.125372292193789e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392822265625,0.0,0.0,9.592984133632854e-05,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0001010189153021,299.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65191650390625,0.0,0.0,7.461229688487947e-05,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390380859375,0.0,0.0,0.0001010189080261,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,0.000479188398458,285.576416015625,294.1499938964844,293.2499389648437,291.9513854980469,294.3492431640625,293.29840087890625,285.8699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221438715234,8.453399757968327e-09,0.0010221353732049,-0.0211973059922456,0.0,0.0,0.0,-0.0090035293251276,60.0,10.707598686218262,-0.0,-7.123337297798571e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385803222656,0.0,0.0,9.59152021096088e-05,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397705078125,0.0,0.0,0.0001010035048238,299.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6511535644531,0.0,0.0,7.460091001121327e-05,298.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63836669921875,0.0,0.0,0.0001010034902719,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329345703125,0.0,0.0,0.0004791152896359,285.5760192871094,294.1499938964844,293.2421569824219,291.9563903808594,294.3392333984375,293.2898254394531,285.87384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219877585768,8.435149467800329e-09,0.0010219793766736,-0.0211495123803615,0.0,0.0,0.0,-0.0089944815263152,60.0,10.708770751953123,-0.0,-7.121161615941676e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372985839844,0.0,0.0,9.588295506546274e-05,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6384582519531,0.0,0.0,0.0001009695406537,299.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496887207031,0.0,0.0,7.457582250935957e-05,298.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370544433594,0.0,0.0,0.0001009695333777,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316833496094,0.0,0.0,0.0004789542290382,285.57525634765625,294.1499938964844,293.2270812988281,291.9661865234375,294.3192443847656,293.2731628417969,285.8817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216438677161,8.394936301669986e-09,0.001021635485813,-0.0210442040115594,0.0,0.0,0.0,-0.0089745465666055,60.0,10.710687637329102,-0.0,-7.116369715731707e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372985839844,0.0,0.0,9.588295506546274e-05,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6384582519531,0.0,0.0,0.0001009695406537,299.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496887207031,0.0,0.0,7.457582250935957e-05,298.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370544433594,0.0,0.0,0.0001009695333777,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316833496094,0.0,0.0,0.0004789542290382,285.57525634765625,294.1499938964844,293.2270812988281,291.9661865234375,294.3192443847656,293.2731628417969,285.8817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216438677161,8.394936301669986e-09,0.001021635485813,-0.0210442040115594,0.0,0.0,0.0,-0.0089745465666055,60.0,10.710687637329102,-0.0,-7.116369715731707e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63604736328125,0.0,0.0,9.584720828570426e-05,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63720703125,0.0,0.0,0.000100931902125,299.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482849121094,0.0,0.0,7.454802107531577e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358337402344,0.0,0.0,0.000100931887573,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305236816406,0.0,0.0,0.0004787756770383,285.5746459960937,294.1499938964844,293.212646484375,291.9756164550781,294.2994079589844,293.2571716308594,285.8895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212627239525,8.350366620391014e-09,0.0010212544584646,-0.0209274869412183,0.0,0.0,0.0,-0.0089524518698453,60.0,10.711909294128418,-0.0,-7.111061250952845e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63604736328125,0.0,0.0,9.584720828570426e-05,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63720703125,0.0,0.0,0.000100931902125,299.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482849121094,0.0,0.0,7.454802107531577e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358337402344,0.0,0.0,0.000100931887573,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305236816406,0.0,0.0,0.0004787756770383,285.5746459960937,294.1499938964844,293.212646484375,291.9756164550781,294.2994079589844,293.2571716308594,285.8895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212627239525,8.350366620391014e-09,0.0010212544584646,-0.0209274869412183,0.0,0.0,0.0,-0.0089524518698453,60.0,10.711909294128418,-0.0,-7.111061250952845e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349182128906,0.0,0.0,9.580836194800212e-05,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360778808594,0.0,0.0,0.0001008909821393,299.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470031738281,0.0,0.0,7.451779674738646e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347045898437,0.0,0.0,0.0001008909748634,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6294860839844,0.0,0.0,0.0004785816126968,285.5741271972656,294.1499938964844,293.1988220214844,291.9845886230469,294.2796630859375,293.2418518066406,285.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208485182374,8.301927145737409e-09,0.0010208402527496,-0.0208006352186203,0.0,0.0,0.0,-0.0089284386485815,60.0,10.712268829345703,-0.0,-7.105293065023943e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349182128906,0.0,0.0,9.580836194800212e-05,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360778808594,0.0,0.0,0.0001008909821393,299.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470031738281,0.0,0.0,7.451779674738646e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347045898437,0.0,0.0,0.0001008909748634,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6294860839844,0.0,0.0,0.0004785816126968,285.5741271972656,294.1499938964844,293.1988220214844,291.9845886230469,294.2796630859375,293.2418518066406,285.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208485182374,8.301927145737409e-09,0.0010208402527496,-0.0208006352186203,0.0,0.0,0.0,-0.0089284386485815,60.0,10.712268829345703,-0.0,-7.105293065023943e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338806152344,0.0,0.0,9.57668526098132e-05,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.635009765625,0.0,0.0,0.000100847275462,299.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64581298828125,0.0,0.0,7.448551332345232e-05,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336364746094,0.0,0.0,0.00010084726091,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285095214844,0.0,0.0,0.0004783743061125,285.57373046875,294.1499938964844,293.1856689453125,291.9930114746094,294.2600402832031,293.2272033691406,285.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204060235992,8.25018009464884e-09,0.0010203977581113,-0.020665118470788,0.0,0.0,0.0,-0.0089027844369411,60.0,10.711609840393066,-0.0,-7.099134080590376e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338806152344,0.0,0.0,9.57668526098132e-05,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.635009765625,0.0,0.0,0.000100847275462,299.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64581298828125,0.0,0.0,7.448551332345232e-05,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336364746094,0.0,0.0,0.00010084726091,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285095214844,0.0,0.0,0.0004783743061125,285.57373046875,294.1499938964844,293.1856689453125,291.9930114746094,294.2600402832031,293.2272033691406,285.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204060235992,8.25018009464884e-09,0.0010203977581113,-0.020665118470788,0.0,0.0,0.0,-0.0089027844369411,60.0,10.711609840393066,-0.0,-7.099134080590376e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333923339844,0.0,0.0,9.574507566867396e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.634521484375,0.0,0.0,0.0001008243416436,299.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.645263671875,0.0,0.0,7.44685748941265e-05,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331787109375,0.0,0.0,0.0001008243343676,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280517578125,0.0,0.0,0.0004782655450981,285.5735778808594,294.1499938964844,293.1793212890625,291.9969787597656,294.25030517578125,293.2201843261719,285.9091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201737750321,8.223035585785965e-09,0.0010201656259596,-0.0205940324813127,0.0,0.0,0.0,-0.0088893277570605,60.0,10.710758209228516,-0.0,-7.095904663856345e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329345703125,0.0,0.0,9.572289127390832e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6340637207031,0.0,0.0,0.0001008009785437,299.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64471435546875,0.0,0.0,7.445132359862328e-05,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327209472656,0.0,0.0,0.0001008009712677,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62762451171875,0.0,0.0,0.0004781547177117,285.573486328125,294.1499938964844,293.1731262207031,292.0007629394531,294.2406005859375,293.2133178710937,285.9130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199372190982,8.195377709796503e-09,0.0010199290700256,-0.0205216016620397,0.0,0.0,0.0,-0.008875616826117,60.0,10.709604263305664,-0.0,-7.092614850989777e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6320495605469,0.0,0.0,9.567767847329378e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331481933594,0.0,0.0,0.000100753364677,299.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6436767578125,0.0,0.0,7.441615161951631e-05,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318359375,0.0,0.0,0.0001007533574011,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268005371094,0.0,0.0,0.0004779289010912,285.57330322265625,294.1499938964844,293.1612243652344,292.0077819824219,294.2212829589844,293.1999206542969,285.9208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194553760811,8.139014795460753e-09,0.0010194472270086,-0.0203739963471889,0.0,0.0,0.0,-0.0088476752862334,60.0,10.70659065246582,-0.0,-7.085912301363352e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6320495605469,0.0,0.0,9.567767847329378e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331481933594,0.0,0.0,0.000100753364677,299.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6436767578125,0.0,0.0,7.441615161951631e-05,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318359375,0.0,0.0,0.0001007533574011,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268005371094,0.0,0.0,0.0004779289010912,285.57330322265625,294.1499938964844,293.1612243652344,292.0077819824219,294.2212829589844,293.1999206542969,285.9208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194553760811,8.139014795460753e-09,0.0010194472270086,-0.0203739963471889,0.0,0.0,0.0,-0.0088476752862334,60.0,10.70659065246582,-0.0,-7.085912301363352e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312561035156,0.0,0.0,9.563073399476708e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6323547363281,0.0,0.0,0.000100703931821,299.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64276123046875,0.0,0.0,7.437964086420834e-05,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63104248046875,0.0,0.0,0.0001007039172691,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0004776944115292,285.5732116699219,294.1499938964844,293.1499938964844,292.0138854980469,294.2021484375,293.18719482421875,285.9287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189549066126,8.080494495743551e-09,0.0010189467575401,-0.0202207397669553,0.0,0.0,0.0,-0.0088186645880341,60.0,10.701943397521973,-0.0,-7.078957509065732e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312561035156,0.0,0.0,9.563073399476708e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6323547363281,0.0,0.0,0.000100703931821,299.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64276123046875,0.0,0.0,7.437964086420834e-05,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63104248046875,0.0,0.0,0.0001007039172691,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,0.0004776944115292,285.5732116699219,294.1499938964844,293.1499938964844,292.0138854980469,294.2021484375,293.18719482421875,285.9287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189549066126,8.080494495743551e-09,0.0010189467575401,-0.0202207397669553,0.0,0.0,0.0,-0.0088186645880341,60.0,10.701943397521973,-0.0,-7.078957509065732e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63055419921875,0.0,0.0,9.558957390254363e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316223144531,0.0,0.0,0.0001006605816655,299.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64190673828125,0.0,0.0,7.434761937474832e-05,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303405761719,0.0,0.0,0.0001006605671136,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254272460937,0.0,0.0,0.000477488792967,285.5732421875,294.1499938964844,293.1401672363281,292.01910400390625,294.18316650390625,293.17529296875,285.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185160208493,8.029175546653278e-09,0.0010185079881921,-0.0200863406062126,0.0,0.0,0.0,-0.0087932236492633,60.0,10.696078300476074,-0.0,-7.072860341850173e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63055419921875,0.0,0.0,9.558957390254363e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316223144531,0.0,0.0,0.0001006605816655,299.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64190673828125,0.0,0.0,7.434761937474832e-05,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303405761719,0.0,0.0,0.0001006605671136,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254272460937,0.0,0.0,0.000477488792967,285.5732421875,294.1499938964844,293.1401672363281,292.01910400390625,294.18316650390625,293.17529296875,285.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185160208493,8.029175546653278e-09,0.0010185079881921,-0.0200863406062126,0.0,0.0,0.0,-0.0087932236492633,60.0,10.696078300476074,-0.0,-7.072860341850173e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6299133300781,0.0,0.0,9.555910219205543e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309814453125,0.0,0.0,0.0001006284946925,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64111328125,0.0,0.0,7.432392158079892e-05,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62969970703125,0.0,0.0,0.0001006284801405,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248779296875,0.0,0.0,0.0004773366090375,285.5733642578125,294.1499938964844,293.1323547363281,292.0234680175781,294.1643981933594,293.1644897460937,285.9442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181911056861,7.991182826572185e-09,0.0010181830730289,-0.0199868418276309,0.0,0.0,0.0,-0.0087743885815143,60.0,10.689517974853516,-0.0,-7.068348395478098e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6299133300781,0.0,0.0,9.555910219205543e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309814453125,0.0,0.0,0.0001006284946925,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64111328125,0.0,0.0,7.432392158079892e-05,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62969970703125,0.0,0.0,0.0001006284801405,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248779296875,0.0,0.0,0.0004773366090375,285.5733642578125,294.1499938964844,293.1323547363281,292.0234680175781,294.1643981933594,293.1644897460937,285.9442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181911056861,7.991182826572185e-09,0.0010181830730289,-0.0199868418276309,0.0,0.0,0.0,-0.0087743885815143,60.0,10.689517974853516,-0.0,-7.068348395478098e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.629638671875,0.0,0.0,9.554890129948036e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307067871094,0.0,0.0,0.0001006177481031,299.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407775878906,0.0,0.0,7.431598351104185e-05,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6294250488281,0.0,0.0,0.0001006177408271,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246337890625,0.0,0.0,0.0004772856482304,285.573486328125,294.1499938964844,293.1291809082031,292.0253601074219,294.1551208496094,293.15972900390625,285.9481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180823737755,7.9784605588884e-09,0.0010180744575336,-0.0199535209685564,0.0,0.0,0.0,-0.0087680825963616,60.0,10.685986518859863,-0.0,-7.066837781621872e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62939453125,0.0,0.0,9.554029384162276e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63043212890625,0.0,0.0,0.0001006086822599,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64044189453125,0.0,0.0,7.43092896300368e-05,298.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291809082031,0.0,0.0,0.0001006086749839,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243896484375,0.0,0.0,0.0004772426618728,285.5736083984375,294.1499938964844,293.1264343261719,292.0270690917969,294.1459350585937,293.1552429199219,285.9520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179911041632,7.967721593615806e-09,0.0010179831879213,-0.0199253968894481,0.0,0.0,0.0,-0.0087627619504928,60.0,10.682378768920898,-0.0,-7.065563067953917e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62890625,0.0,0.0,9.55274299485609e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62994384765625,0.0,0.0,0.0001005951417027,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63983154296875,0.0,0.0,7.42992851883173e-05,298.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286926269531,0.0,0.0,0.0001005951271508,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239624023437,0.0,0.0,0.000477178429719,285.57391357421875,294.1499938964844,293.12225341796875,292.0299072265625,294.12762451171875,293.1469421386719,285.9598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178530355915,7.951667768679727e-09,0.0010178451193496,-0.0198833532631397,0.0,0.0,0.0,-0.0087547991424798,60.0,10.67497730255127,-0.0,-7.06365739233661e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62890625,0.0,0.0,9.55274299485609e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62994384765625,0.0,0.0,0.0001005951417027,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63983154296875,0.0,0.0,7.42992851883173e-05,298.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286926269531,0.0,0.0,0.0001005951271508,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239624023437,0.0,0.0,0.000477178429719,285.57391357421875,294.1499938964844,293.12225341796875,292.0299072265625,294.12762451171875,293.1469421386719,285.9598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178530355915,7.951667768679727e-09,0.0010178451193496,-0.0198833532631397,0.0,0.0,0.0,-0.0087547991424798,60.0,10.67497730255127,-0.0,-7.06365739233661e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285095214844,0.0,0.0,9.552499250276014e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295166015625,0.0,0.0,0.0001005925660138,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392822265625,0.0,0.0,7.429737888742238e-05,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282958984375,0.0,0.0,0.0001005925587378,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236267089844,0.0,0.0,0.000477166235214,285.5743408203125,294.1499938964844,293.11968994140625,292.0321044921875,294.1096496582031,293.1401062011719,285.96759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178267257288,7.948595559525984e-09,0.0010178188094869,-0.019875306636095,0.0,0.0,0.0,-0.0087532754987478,60.0,10.667080879211426,-0.0,-7.063292883913165e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285095214844,0.0,0.0,9.552499250276014e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295166015625,0.0,0.0,0.0001005925660138,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392822265625,0.0,0.0,7.429737888742238e-05,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282958984375,0.0,0.0,0.0001005925587378,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236267089844,0.0,0.0,0.000477166235214,285.5743408203125,294.1499938964844,293.11968994140625,292.0321044921875,294.1096496582031,293.1401062011719,285.96759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178267257288,7.948595559525984e-09,0.0010178188094869,-0.019875306636095,0.0,0.0,0.0,-0.0087532754987478,60.0,10.667080879211426,-0.0,-7.063292883913165e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.628173828125,0.0,0.0,9.55298382905312e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291809082031,0.0,0.0,0.00010059766646,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388244628906,0.0,0.0,7.430114783346653e-05,298.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279602050781,0.0,0.0,0.0001005976591841,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233825683594,0.0,0.0,0.000477190449601,285.5748291015625,294.1499938964844,293.1185913085937,292.0336608886719,294.0919494628906,293.1347045898437,285.975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178780648857,7.954604086535255e-09,0.0010178701486438,-0.0198910422623157,0.0,0.0,0.0,-0.008756254799664,60.0,10.658819198608398,-0.0,-7.064006268819868e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.628173828125,0.0,0.0,9.55298382905312e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291809082031,0.0,0.0,0.00010059766646,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388244628906,0.0,0.0,7.430114783346653e-05,298.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279602050781,0.0,0.0,0.0001005976591841,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233825683594,0.0,0.0,0.000477190449601,285.5748291015625,294.1499938964844,293.1185913085937,292.0336608886719,294.0919494628906,293.1347045898437,285.975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178780648857,7.954604086535255e-09,0.0010178701486438,-0.0198910422623157,0.0,0.0,0.0,-0.008756254799664,60.0,10.658819198608398,-0.0,-7.064006268819868e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
