time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799180,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279296875,0.0,0.0,9.55413415795192e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62890625,0.0,0.0,0.0001006097809295,299.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.638427734375,0.0,0.0,7.431009726133198e-05,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6277160644531,0.0,0.0,0.0001006097736535,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231689453125,0.0,0.0,0.00047724795877,285.575439453125,294.1499938964844,293.1187744140625,292.03466796875,294.0745544433594,293.13067626953125,285.98309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180004173889,7.968914417233464e-09,0.001017992501147,-0.0199285205453634,0.0,0.0,0.0,-0.0087633486837148,60.0,10.650184631347656,-0.0,-7.065705176501069e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279296875,0.0,0.0,9.55413415795192e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62890625,0.0,0.0,0.0001006097809295,299.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.638427734375,0.0,0.0,7.431009726133198e-05,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6277160644531,0.0,0.0,0.0001006097736535,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231689453125,0.0,0.0,0.00047724795877,285.575439453125,294.1499938964844,293.1187744140625,292.03466796875,294.0745544433594,293.13067626953125,285.98309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180004173889,7.968914417233464e-09,0.001017992501147,-0.0199285205453634,0.0,0.0,0.0,-0.0087633486837148,60.0,10.650184631347656,-0.0,-7.065705176501069e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278381347656,0.0,0.0,9.554999996908008e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288146972656,0.0,0.0,0.0001006188977044,299.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382751464844,0.0,0.0,7.43168275221251e-05,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62762451171875,0.0,0.0,0.0001006188831524,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62310791015625,0.0,0.0,0.0004772911779582,285.5757751464844,294.1499938964844,293.11932373046875,292.03497314453125,294.0660095214844,293.1293334960937,285.9869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180925019085,7.979682692393908e-09,0.0010180845856666,-0.0199567228555679,0.0,0.0,0.0,-0.0087686870247125,60.0,10.64568042755127,-0.0,-7.066983442882703e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62774658203125,0.0,0.0,9.555955330142751e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287536621094,0.0,0.0,0.0001006289530778,299.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381530761719,0.0,0.0,7.432425627484918e-05,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275634765625,0.0,0.0,0.0001006289458018,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230773925781,0.0,0.0,0.0004773389082401,285.5761413574219,294.1499938964844,293.1201477050781,292.0351257324219,294.0575561523437,293.1282958984375,285.9908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181944817304,7.991571848720014e-09,0.0010181865654885,-0.0199878588318824,0.0,0.0,0.0,-0.0087745822966098,60.0,10.64111042022705,-0.0,-7.068394580755921e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6276550292969,0.0,0.0,9.558100282447413e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286315917969,0.0,0.0,0.0001006515449262,299.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6379089355469,0.0,0.0,7.43409400456585e-05,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6274719238281,0.0,0.0,0.0001006515376502,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230163574219,0.0,0.0,0.0004774460976477,285.576904296875,294.1499938964844,293.1224975585937,292.0351257324219,294.04083251953125,293.1268005371094,285.9985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184225393459,8.018275821086718e-09,0.0010184145066887,-0.0200577955693006,0.0,0.0,0.0,-0.0087878191843628,60.0,10.631791114807127,-0.0,-7.07156573298562e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6276550292969,0.0,0.0,9.558100282447413e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286315917969,0.0,0.0,0.0001006515449262,299.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6379089355469,0.0,0.0,7.43409400456585e-05,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6274719238281,0.0,0.0,0.0001006515376502,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230163574219,0.0,0.0,0.0004774460976477,285.576904296875,294.1499938964844,293.1224975585937,292.0351257324219,294.04083251953125,293.1268005371094,285.9985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184225393459,8.018275821086718e-09,0.0010184145066887,-0.0200577955693006,0.0,0.0,0.0,-0.0087878191843628,60.0,10.631791114807127,-0.0,-7.07156573298562e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62762451171875,0.0,0.0,9.560737089486791e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285705566406,0.0,0.0,0.0001006793099804,299.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63775634765625,0.0,0.0,7.436145097017288e-05,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62744140625,0.0,0.0,0.0001006793027045,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.623046875,0.0,0.0,0.0004775778215844,285.5777587890625,294.1499938964844,293.1257629394531,292.0346984863281,294.02447509765625,293.12652587890625,286.0062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187032166868,8.051100230943575e-09,0.0010186951840296,-0.0201437585055828,0.0,0.0,0.0,-0.0088040912523865,60.0,10.622023582458496,-0.0,-7.07546519151947e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62762451171875,0.0,0.0,9.560737089486791e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285705566406,0.0,0.0,0.0001006793099804,299.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63775634765625,0.0,0.0,7.436145097017288e-05,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62744140625,0.0,0.0,0.0001006793027045,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.623046875,0.0,0.0,0.0004775778215844,285.5777587890625,294.1499938964844,293.1257629394531,292.0346984863281,294.02447509765625,293.12652587890625,286.0062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187032166868,8.051100230943575e-09,0.0010186951840296,-0.0201437585055828,0.0,0.0,0.0,-0.0088040912523865,60.0,10.622023582458496,-0.0,-7.07546519151947e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6276550292969,0.0,0.0,9.563692583469674e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62860107421875,0.0,0.0,0.0001007104292511,299.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376647949219,0.0,0.0,7.438442844431847e-05,298.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6274719238281,0.0,0.0,0.0001007104146992,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231689453125,0.0,0.0,0.0004777254362124,285.5787353515625,294.1499938964844,293.1297302246094,292.0339050292969,294.0084533691406,293.1273193359375,286.0140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190178873017,8.087891245622814e-09,0.0010190097382292,-0.0202401094138622,0.0,0.0,0.0,-0.0088223302736878,60.0,10.611886978149414,-0.0,-7.079836450429866e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6276550292969,0.0,0.0,9.563692583469674e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62860107421875,0.0,0.0,0.0001007104292511,299.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376647949219,0.0,0.0,7.438442844431847e-05,298.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6274719238281,0.0,0.0,0.0001007104146992,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231689453125,0.0,0.0,0.0004777254362124,285.5787353515625,294.1499938964844,293.1297302246094,292.0339050292969,294.0084533691406,293.1273193359375,286.0140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190178873017,8.087891245622814e-09,0.0010190097382292,-0.0202401094138622,0.0,0.0,0.0,-0.0088223302736878,60.0,10.611886978149414,-0.0,-7.079836450429866e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6277160644531,0.0,0.0,9.56534713623114e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.628662109375,0.0,0.0,0.0001007278478937,299.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376647949219,0.0,0.0,7.439729961333796e-05,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275329589844,0.0,0.0,0.0001007278406177,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62322998046875,0.0,0.0,0.0004778080910909,285.5792541503906,294.1499938964844,293.1320495605469,292.0333557128906,294.00030517578125,293.12823486328125,286.0180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191941400989,8.108494320424597e-09,0.0010191859910264,-0.0202940683811903,0.0,0.0,0.0,-0.0088325440883636,60.0,10.606431007385254,-0.0,-7.082284980697295e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6277770996094,0.0,0.0,9.566882363287732e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62872314453125,0.0,0.0,0.0001007440150715,299.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376342773437,0.0,0.0,7.440923945978284e-05,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275939941406,0.0,0.0,0.0001007440077955,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233215332031,0.0,0.0,0.0004778847796842,285.57977294921875,294.1499938964844,293.13427734375,292.03277587890625,293.9927978515625,293.12908935546875,286.021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193574707955,8.127606143659705e-09,0.0010193494381383,-0.0203441176563501,0.0,0.0,0.0,-0.0088420184329152,60.0,10.601373672485352,-0.0,-7.08455658582352e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278686523437,0.0,0.0,9.56854928517714e-05,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287841796875,0.0,0.0,0.0001007615646813,299.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376647949219,0.0,0.0,7.44221979402937e-05,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.627685546875,0.0,0.0,0.0001007615574053,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234436035156,0.0,0.0,0.0004779680457431,285.580322265625,294.1499938964844,293.1367492675781,292.0321044921875,293.9851379394531,293.13037109375,286.02557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195350041612,8.148362873328097e-09,0.0010195268550887,-0.0203984770923852,0.0,0.0,0.0,-0.0088523086160421,60.0,10.595939636230469,-0.0,-7.08702359020208e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62799072265625,0.0,0.0,9.57023075898178e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62890625,0.0,0.0,0.0001007792743621,299.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377258300781,0.0,0.0,7.4435280112084e-05,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278076171875,0.0,0.0,0.0001007792670861,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62359619140625,0.0,0.0,0.0004780520685017,285.5809020996094,294.1499938964844,293.1392822265625,292.0313720703125,293.9775695800781,293.1318359375,286.0294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197141673415,8.169303455929366e-09,0.001019706018269,-0.0204533170908689,0.0,0.0,0.0,-0.0088626900687813,60.0,10.59043312072754,-0.0,-7.08951404249092e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62823486328125,0.0,0.0,9.573618444846944e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.629150390625,0.0,0.0,0.0001008149483823,299.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378479003906,0.0,0.0,7.446162635460496e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280517578125,0.0,0.0,0.0001008149338304,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239013671875,0.0,0.0,0.0004782212781719,285.5821228027344,294.1499938964844,293.1445617675781,292.0297546386719,293.962646484375,293.13507080078125,286.0371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200748220086,8.211483049080925e-09,0.0010200665565207,-0.0205637775361537,0.0,0.0,0.0,-0.0088836001232266,60.0,10.579214096069336,-0.0,-7.094530474205385e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62823486328125,0.0,0.0,9.573618444846944e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.629150390625,0.0,0.0,0.0001008149483823,299.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378479003906,0.0,0.0,7.446162635460496e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280517578125,0.0,0.0,0.0001008149338304,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239013671875,0.0,0.0,0.0004782212781719,285.5821228027344,294.1499938964844,293.1445617675781,292.0297546386719,293.962646484375,293.13507080078125,286.0371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200748220086,8.211483049080925e-09,0.0010200665565207,-0.0205637775361537,0.0,0.0,0.0,-0.0088836001232266,60.0,10.579214096069336,-0.0,-7.094530474205385e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285400390625,0.0,0.0,9.576987940818071e-05,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6294250488281,0.0,0.0,0.0001008504259516,299.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380310058594,0.0,0.0,7.448783435393125e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283569335937,0.0,0.0,0.0001008504186756,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.624267578125,0.0,0.0,0.0004783896147273,285.5833740234375,294.1499938964844,293.1499938964844,292.0279541015625,293.94793701171875,293.1387939453125,286.0448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204336140304,8.253440597627561e-09,0.0010204253485426,-0.0206736586987972,0.0,0.0,0.0,-0.0089044002816081,60.0,10.567551612854004,-0.0,-7.099522747466835e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285400390625,0.0,0.0,9.576987940818071e-05,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6294250488281,0.0,0.0,0.0001008504259516,299.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380310058594,0.0,0.0,7.448783435393125e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283569335937,0.0,0.0,0.0001008504186756,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.624267578125,0.0,0.0,0.0004783896147273,285.5833740234375,294.1499938964844,293.1499938964844,292.0279541015625,293.94793701171875,293.1387939453125,286.0448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204336140304,8.253440597627561e-09,0.0010204253485426,-0.0206736586987972,0.0,0.0,0.0,-0.0089044002816081,60.0,10.567551612854004,-0.0,-7.099522747466835e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62890625,0.0,0.0,9.580238111084328e-05,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298217773437,0.0,0.0,0.0001008846520562,299.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383056640625,0.0,0.0,7.451311103068292e-05,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287536621094,0.0,0.0,0.0001008846447803,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62469482421875,0.0,0.0,0.0004785519849974,285.5847473144531,294.1499938964844,293.1554260253906,292.0260009765625,293.9336242675781,293.1430358886719,286.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207797167822,8.293909559142776e-09,0.0010207714512944,-0.020779637619853,0.0,0.0,0.0,-0.0089244619011878,60.0,10.555522918701172,-0.0,-7.104338806129817e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62890625,0.0,0.0,9.580238111084328e-05,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298217773437,0.0,0.0,0.0001008846520562,299.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383056640625,0.0,0.0,7.451311103068292e-05,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287536621094,0.0,0.0,0.0001008846447803,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62469482421875,0.0,0.0,0.0004785519849974,285.5847473144531,294.1499938964844,293.1554260253906,292.0260009765625,293.9336242675781,293.1430358886719,286.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207797167822,8.293909559142776e-09,0.0010207714512944,-0.020779637619853,0.0,0.0,0.0,-0.0089244619011878,60.0,10.555522918701172,-0.0,-7.104338806129817e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293640136719,0.0,0.0,9.583277278579772e-05,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302490234375,0.0,0.0,0.0001009166589938,299.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386413574219,0.0,0.0,7.45367506169714e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62921142578125,0.0,0.0,0.0001009166517178,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62518310546875,0.0,0.0,0.0004787038196809,285.586181640625,294.1499938964844,293.16070556640625,292.02398681640625,293.919677734375,293.1476135253906,286.0602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211033513769,8.331753065249359e-09,0.0010210950858891,-0.0208787433803081,0.0,0.0,0.0,-0.0089432233944535,60.0,10.543120384216309,-0.0,-7.108844357617272e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293640136719,0.0,0.0,9.583277278579772e-05,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302490234375,0.0,0.0,0.0001009166589938,299.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386413574219,0.0,0.0,7.45367506169714e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62921142578125,0.0,0.0,0.0001009166517178,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62518310546875,0.0,0.0,0.0004787038196809,285.586181640625,294.1499938964844,293.16070556640625,292.02398681640625,293.919677734375,293.1476135253906,286.0602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211033513769,8.331753065249359e-09,0.0010210950858891,-0.0208787433803081,0.0,0.0,0.0,-0.0089432233944535,60.0,10.543120384216309,-0.0,-7.108844357617272e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.629638671875,0.0,0.0,9.58470263867639e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304931640625,0.0,0.0,0.0001009316692943,299.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388244628906,0.0,0.0,7.45478319004178e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62945556640625,0.0,0.0,0.0001009316547424,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62548828125,0.0,0.0,0.0004787750076502,285.5869140625,294.1499938964844,293.16326904296875,292.02294921875,293.912841796875,293.14996337890625,286.0640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212551569566,8.349498870074967e-09,0.0010212467750534,-0.0209252163767814,0.0,0.0,0.0,-0.0089520206674933,60.0,10.536788940429688,-0.0,-7.110957511713424e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6299133300781,0.0,0.0,9.586028318153694e-05,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307678222656,0.0,0.0,0.000100945624581,299.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390380859375,0.0,0.0,7.45581419323571e-05,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297302246094,0.0,0.0,0.0001009456100291,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257629394531,0.0,0.0,0.0004788412188645,285.58770751953125,294.1499938964844,293.16571044921875,292.0219421386719,293.90606689453125,293.15234375,286.0679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213962523266,8.366000336934576e-09,0.0010213878704234,-0.0209684278815984,0.0,0.0,0.0,-0.0089602004736661,60.0,10.530346870422363,-0.0,-7.112922872920535e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304931640625,0.0,0.0,9.588384273229168e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63134765625,0.0,0.0,0.0001009704355965,299.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395263671875,0.0,0.0,7.457646279362962e-05,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303100585937,0.0,0.0,0.0001009704283205,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264038085937,0.0,0.0,0.0004789589438587,285.5892944335937,294.1499938964844,293.1702575683594,292.0199279785156,293.8927307128906,293.1570739746094,286.0755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216471273452,8.395333317423592e-09,0.001021638745442,-0.0210452452301979,0.0,0.0,0.0,-0.0089747430756688,60.0,10.51718521118164,-0.0,-7.116417322095003e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304931640625,0.0,0.0,9.588384273229168e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63134765625,0.0,0.0,0.0001009704355965,299.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395263671875,0.0,0.0,7.457646279362962e-05,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303100585937,0.0,0.0,0.0001009704283205,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264038085937,0.0,0.0,0.0004789589438587,285.5892944335937,294.1499938964844,293.1702575683594,292.0199279785156,293.8927307128906,293.1570739746094,286.0755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216471273452,8.395333317423592e-09,0.001021638745442,-0.0210452452301979,0.0,0.0,0.0,-0.0089747430756688,60.0,10.51718521118164,-0.0,-7.116417322095003e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6311340332031,0.0,0.0,9.590277477400376e-05,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319885253906,0.0,0.0,0.0001009903644444,299.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400451660156,0.0,0.0,7.459118205588311e-05,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309814453125,0.0,0.0,0.0001009903571684,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271057128906,0.0,0.0,0.0004790535022038,285.5909729003906,294.1499938964844,293.1742553710937,292.0179748535156,293.8797302246094,293.16168212890625,286.083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218486422672,8.418893138184558e-09,0.0010218401439487,-0.0211069416254758,0.0,0.0,0.0,-0.0089864218607544,60.0,10.50367546081543,-0.0,-7.119224676443991e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6311340332031,0.0,0.0,9.590277477400376e-05,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319885253906,0.0,0.0,0.0001009903644444,299.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400451660156,0.0,0.0,7.459118205588311e-05,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309814453125,0.0,0.0,0.0001009903571684,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271057128906,0.0,0.0,0.0004790535022038,285.5909729003906,294.1499938964844,293.1742553710937,292.0179748535156,293.8797302246094,293.16168212890625,286.083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218486422672,8.418893138184558e-09,0.0010218401439487,-0.0211069416254758,0.0,0.0,0.0,-0.0089864218607544,60.0,10.50367546081543,-0.0,-7.119224676443991e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318664550781,0.0,0.0,9.591577691026032e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326904296875,0.0,0.0,0.0001010040505207,299.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64068603515625,0.0,0.0,7.460129563696682e-05,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317138671875,0.0,0.0,0.0001010040432447,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278991699219,0.0,0.0,0.0004791184328496,285.5927429199219,294.1499938964844,293.177490234375,292.0161437988281,293.8670349121094,293.1659545898437,286.0909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219869436696,8.435065979028877e-09,0.0010219785617664,-0.0211492925882339,0.0,0.0,0.0,-0.0089944396167993,60.0,10.48978328704834,-0.0,-7.121151668343374e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318664550781,0.0,0.0,9.591577691026032e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326904296875,0.0,0.0,0.0001010040505207,299.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64068603515625,0.0,0.0,7.460129563696682e-05,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317138671875,0.0,0.0,0.0001010040432447,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278991699219,0.0,0.0,0.0004791184328496,285.5927429199219,294.1499938964844,293.177490234375,292.0161437988281,293.8670349121094,293.1659545898437,286.0909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219869436696,8.435065979028877e-09,0.0010219785617664,-0.0211492925882339,0.0,0.0,0.0,-0.0089944396167993,60.0,10.48978328704834,-0.0,-7.121151668343374e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6323547363281,0.0,0.0,9.592051355866717e-05,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331787109375,0.0,0.0,0.0001010090418276,299.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410827636719,0.0,0.0,7.46049772715196e-05,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0001010090345516,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62841796875,0.0,0.0,0.0004791421233676,285.5938415527344,294.1499938964844,293.17901611328125,292.01513671875,293.85955810546875,293.16827392578125,286.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220373515039,8.440957266486748e-09,0.0010220289696007,-0.021164720878005,0.0,0.0,0.0,-0.0089973602443933,60.0,10.481280326843262,-0.0,-7.121853684566305e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,9.59221724770032e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63348388671875,0.0,0.0,0.0001010107880574,299.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.641357421875,0.0,0.0,7.460627239197493e-05,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0001010107807815,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287536621094,0.0,0.0,0.0004791504179593,285.5945739746094,294.1499938964844,293.17987060546875,292.0144958496094,293.8546447753906,293.16973876953125,286.0985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220550466328,8.443017840420453e-09,0.0010220465483143,-0.0211701169610023,0.0,0.0,0.0,-0.0089983819052577,60.0,10.47553539276123,-0.0,-7.122099532352878e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330871582031,0.0,0.0,9.59228491410613e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339111328125,0.0,0.0,0.0001010115011013,299.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417236328125,0.0,0.0,7.460679626092315e-05,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329345703125,0.0,0.0,0.0001010114938253,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62921142578125,0.0,0.0,0.0004791537940036,285.5955505371094,294.1499938964844,293.1806945800781,292.0137634277344,293.8485412597656,293.1714172363281,286.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220620315521,8.443843846350774e-09,0.001022053649649,-0.0211722813546657,0.0,0.0,0.0,-0.0089987916871905,60.0,10.468289375305176,-0.0,-7.12219829779315e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.633544921875,0.0,0.0,9.592124115442856e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343688964844,0.0,0.0,0.0001010098130791,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6421203613281,0.0,0.0,7.460554479621351e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333923339844,0.0,0.0,0.0001010097985272,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296691894531,0.0,0.0,0.0004791457904502,285.5965270996094,294.1499938964844,293.18121337890625,292.0130920410156,293.8424987792969,293.1728820800781,286.106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220449184998,8.441834786765412e-09,0.0010220364201813,-0.0211670193821191,0.0,0.0,0.0,-0.0089977951720356,60.0,10.460944175720217,-0.0,-7.121958844891196e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344909667969,0.0,0.0,9.591156413080172e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352844238281,0.0,0.0,0.0001009996121865,299.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429748535156,0.0,0.0,7.459801418008283e-05,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63433837890625,0.0,0.0,0.0001009996049106,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63067626953125,0.0,0.0,0.0004790974489878,285.5985107421875,294.1499938964844,293.1814270019531,292.011962890625,293.8305969238281,293.1752319335937,286.1138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219416581094,8.429752007543811e-09,0.0010219331597909,-0.0211353786289691,0.0,0.0,0.0,-0.0089918058365583,60.0,10.445996284484863,-0.0,-7.12051857476581e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344909667969,0.0,0.0,9.591156413080172e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352844238281,0.0,0.0,0.0001009996121865,299.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429748535156,0.0,0.0,7.459801418008283e-05,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63433837890625,0.0,0.0,0.0001009996049106,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63067626953125,0.0,0.0,0.0004790974489878,285.5985107421875,294.1499938964844,293.1814270019531,292.011962890625,293.8305969238281,293.1752319335937,286.1138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219416581094,8.429752007543811e-09,0.0010219331597909,-0.0211353786289691,0.0,0.0,0.0,-0.0089918058365583,60.0,10.445996284484863,-0.0,-7.12051857476581e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.635498046875,0.0,0.0,9.589291585143656e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63629150390625,0.0,0.0,0.0001009799743769,299.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64385986328125,0.0,0.0,7.458350592060015e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353454589844,0.0,0.0,0.000100979967101,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317443847656,0.0,0.0,0.0004790042876265,285.6006164550781,294.1499938964844,293.1802978515625,292.0111694335937,293.8189392089844,293.1766052246094,286.1214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217427043244,8.406489726553446e-09,0.0010217343224212,-0.0210744608193635,0.0,0.0,0.0,-0.0089802742004394,60.0,10.430727005004885,-0.0,-7.11774674755361e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.635498046875,0.0,0.0,9.589291585143656e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63629150390625,0.0,0.0,0.0001009799743769,299.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64385986328125,0.0,0.0,7.458350592060015e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353454589844,0.0,0.0,0.000100979967101,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317443847656,0.0,0.0,0.0004790042876265,285.6006164550781,294.1499938964844,293.1802978515625,292.0111694335937,293.8189392089844,293.1766052246094,286.1214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217427043244,8.406489726553446e-09,0.0010217343224212,-0.0210744608193635,0.0,0.0,0.0,-0.0089802742004394,60.0,10.430727005004885,-0.0,-7.11774674755361e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365966796875,0.0,0.0,9.586405212758108e-05,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373596191406,0.0,0.0,0.000100949575426,299.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64483642578125,0.0,0.0,7.456105959136039e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63641357421875,0.0,0.0,0.00010094956815,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63287353515625,0.0,0.0,0.0004788601072505,285.602783203125,294.1499938964844,293.177734375,292.0107421875,293.8074035644531,293.17694091796875,286.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214350186288,8.370506954236134e-09,0.0010214266367256,-0.020980229601264,0.0,0.0,0.0,-0.0089624356478452,60.0,10.415130615234377,-0.0,-7.11346004322877e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
