time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801520,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365966796875,0.0,0.0,9.586405212758108e-05,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373596191406,0.0,0.0,0.000100949575426,299.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64483642578125,0.0,0.0,7.456105959136039e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63641357421875,0.0,0.0,0.00010094956815,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63287353515625,0.0,0.0,0.0004788601072505,285.602783203125,294.1499938964844,293.177734375,292.0107421875,293.8074035644531,293.17694091796875,286.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214350186288,8.370506954236134e-09,0.0010214266367256,-0.020980229601264,0.0,0.0,0.0,-0.0089624356478452,60.0,10.415130615234377,-0.0,-7.11346004322877e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377258300781,0.0,0.0,9.582456550560892e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385192871094,0.0,0.0,0.0001009080006042,299.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6458740234375,0.0,0.0,7.453034777427092e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375732421875,0.0,0.0,0.0001009079933282,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6340637207031,0.0,0.0,0.0004786628996953,285.6050109863281,294.1499938964844,293.1735534667969,292.0107727050781,293.7960510253906,293.1760559082031,286.13671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210141772404,8.32129387617897e-09,0.0010210057953372,-0.0208513513207435,0.0,0.0,0.0,-0.0089380387216806,60.0,10.3992338180542,-0.0,-7.107598776201486e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377258300781,0.0,0.0,9.582456550560892e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385192871094,0.0,0.0,0.0001009080006042,299.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6458740234375,0.0,0.0,7.453034777427092e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375732421875,0.0,0.0,0.0001009079933282,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6340637207031,0.0,0.0,0.0004786628996953,285.6050109863281,294.1499938964844,293.1735534667969,292.0107727050781,293.7960510253906,293.1760559082031,286.13671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210141772404,8.32129387617897e-09,0.0010210057953372,-0.0208513513207435,0.0,0.0,0.0,-0.0089380387216806,60.0,10.3992338180542,-0.0,-7.107598776201486e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383361816406,0.0,0.0,9.579861216479912e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390991210937,0.0,0.0,0.0001008806648314,299.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464538574219,0.0,0.0,7.451015699189156e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63818359375,0.0,0.0,0.0001008806575555,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346740722656,0.0,0.0,0.0004785332421306,285.6061706542969,294.1499938964844,293.1708374023437,292.0109558105469,293.7904357910156,293.1749267578125,286.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207374580204,8.288942865419813e-09,0.0010207291925325,-0.0207666307687759,0.0,0.0,0.0,-0.0089220013469457,60.0,10.391127586364746,-0.0,-7.103747634573665e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63897705078125,0.0,0.0,9.577059972798452e-05,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397399902344,0.0,0.0,0.0001008511680993,299.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470031738281,0.0,0.0,7.44883727747947e-05,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388244628906,0.0,0.0,0.0001008511608233,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353454589844,0.0,0.0,0.0004783933400176,285.6073303222656,294.1499938964844,293.16766357421875,292.0112609863281,293.7848205566406,293.1734924316406,286.1443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020438154228,8.254033900811919e-09,0.0010204298887401,-0.0206752121448516,0.0,0.0,0.0,-0.0089046908542513,60.0,10.382973670959473,-0.0,-7.099593091197677e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402587890625,0.0,0.0,9.570881957188249e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409912109375,0.0,0.0,0.0001007861064863,299.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.648193359375,0.0,0.0,7.444031507475302e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400756835937,0.0,0.0,0.0001007860992103,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366577148437,0.0,0.0,0.0004780847521033,285.6097106933594,294.1499938964844,293.15985107421875,292.0122985839844,293.7736511230469,293.1699523925781,286.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019780524075,8.177039489964955e-09,0.0010197723750025,-0.0204735752195119,0.0,0.0,0.0,-0.0088665261864662,60.0,10.36654567718506,-0.0,-7.090433484790992e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402587890625,0.0,0.0,9.570881957188249e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409912109375,0.0,0.0,0.0001007861064863,299.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.648193359375,0.0,0.0,7.444031507475302e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400756835937,0.0,0.0,0.0001007860992103,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366577148437,0.0,0.0,0.0004780847521033,285.6097106933594,294.1499938964844,293.15985107421875,292.0122985839844,293.7736511230469,293.1699523925781,286.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019780524075,8.177039489964955e-09,0.0010197723750025,-0.0204735752195119,0.0,0.0,0.0,-0.0088665261864662,60.0,10.36654567718506,-0.0,-7.090433484790992e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416015625,0.0,0.0,9.56304938881658e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.642333984375,0.0,0.0,0.0001007036262308,299.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494445800781,0.0,0.0,7.437939348164946e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414489746094,0.0,0.0,0.0001007036189548,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380615234375,0.0,0.0,0.0004776935093104,285.6121826171875,294.1499938964844,293.1499938964844,292.0138854980469,293.7624816894531,293.1646728515625,286.1595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189458262175,8.07943045799675e-09,0.0010189377935603,-0.0202179513871669,0.0,0.0,0.0,-0.0088181374594569,60.0,10.349780082702637,-0.0,-7.078831032458768e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416015625,0.0,0.0,9.56304938881658e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.642333984375,0.0,0.0,0.0001007036262308,299.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494445800781,0.0,0.0,7.437939348164946e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414489746094,0.0,0.0,0.0001007036189548,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380615234375,0.0,0.0,0.0004776935093104,285.6121826171875,294.1499938964844,293.1499938964844,292.0138854980469,293.7624816894531,293.1646728515625,286.1595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189458262175,8.07943045799675e-09,0.0010189377935603,-0.0202179513871669,0.0,0.0,0.0,-0.0088181374594569,60.0,10.349780082702637,-0.0,-7.078831032458768e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430053710937,0.0,0.0,9.554270945955068e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64373779296875,0.0,0.0,0.0001006111851893,299.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507568359375,0.0,0.0,7.431111589539796e-05,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6428527832031,0.0,0.0,0.0001006111779133,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394958496094,0.0,0.0,0.0004772550018969,285.6146850585937,294.1499938964844,293.1386413574219,292.01715087890625,293.7513427734375,293.1579284667969,286.1670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180103126913,7.970037962934384e-09,0.0010180022800341,-0.0199314635246992,0.0,0.0,0.0,-0.008763906545937,60.0,10.334222793579102,-0.0,-7.065838047992656e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430053710937,0.0,0.0,9.554270945955068e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64373779296875,0.0,0.0,0.0001006111851893,299.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507568359375,0.0,0.0,7.431111589539796e-05,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6428527832031,0.0,0.0,0.0001006111779133,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394958496094,0.0,0.0,0.0004772550018969,285.6146850585937,294.1499938964844,293.1386413574219,292.01715087890625,293.7513427734375,293.1579284667969,286.1670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180103126913,7.970037962934384e-09,0.0010180022800341,-0.0199314635246992,0.0,0.0,0.0,-0.008763906545937,60.0,10.334222793579102,-0.0,-7.065838047992656e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439819335937,0.0,0.0,9.54778806772083e-05,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64471435546875,0.0,0.0,0.000100542914879,299.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,7.426069350913167e-05,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64385986328125,0.0,0.0,0.000100542907603,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405334472656,0.0,0.0,0.0004769311635755,285.616455078125,294.1499938964844,293.1304016113281,292.0208740234375,293.7437438964844,293.1524658203125,286.1722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173192713409,7.88925014205688e-09,0.001017311355099,-0.019719885662198,0.0,0.0,0.0,-0.0087238559499382,60.0,10.325404167175291,-0.0,-7.056250694859045e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444702148437,0.0,0.0,9.544732893118636e-05,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0001005107405944,299.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521301269531,0.0,0.0,7.423693023156375e-05,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443176269531,0.0,0.0,0.0001005107333185,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410217285156,0.0,0.0,0.0004767785721924,285.6172790527344,294.1499938964844,293.1263732910156,292.0230407714844,293.7401733398437,293.14990234375,286.1746520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169938905164,7.851176597739595e-09,0.0010169859742745,-0.0196201726794242,0.0,0.0,0.0,-0.0087049826979637,60.0,10.32125473022461,-0.0,-7.051734485230554e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,9.539628808852284e-05,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459350585937,0.0,0.0,0.0001004569858196,299.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65283203125,0.0,0.0,7.419722533086315e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64508056640625,0.0,0.0,0.0001004569785436,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64178466796875,0.0,0.0,0.0004765235935337,285.6186218261719,294.1499938964844,293.11993408203125,292.02685546875,293.7345886230469,293.14532470703125,286.1784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164496488869,7.78757058839119e-09,0.0010164418490603,-0.0194535870105028,0.0,0.0,0.0,-0.0086734490469098,60.0,10.31625747680664,-0.0,-7.044193495175932e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64599609375,0.0,0.0,9.534410492051391e-05,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.646728515625,0.0,0.0,0.0001004020450636,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.653564453125,0.0,0.0,7.415664731524885e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6458435058594,0.0,0.0,0.0001004020377877,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.642578125,0.0,0.0,0.000476262968732,285.6199645996094,294.1499938964844,293.1132507324219,292.0312194824219,293.7289733886719,293.1405334472656,286.1822204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158933000639,7.722552375355463e-09,0.0010158855002373,-0.0192833039909601,0.0,0.0,0.0,-0.0086412150412797,60.0,10.311874389648438,-0.0,-7.03648836974935e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,9.523676271783188e-05,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482849121094,0.0,0.0,0.0001002889985102,299.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6550598144531,0.0,0.0,7.407315570162609e-05,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474304199219,0.0,0.0,0.0001002889912342,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64422607421875,0.0,0.0,0.0004757267597597,285.6226501464844,294.1499938964844,293.0993347167969,292.0414733886719,293.7177734375,293.1304626464844,286.1897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147498687729,7.588789152634945e-09,0.001014742301777,-0.0189329721033573,0.0,0.0,0.0,-0.0085749058052897,60.0,10.304443359375,-0.0,-7.020650372169257e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,9.523676271783188e-05,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482849121094,0.0,0.0,0.0001002889985102,299.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6550598144531,0.0,0.0,7.407315570162609e-05,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474304199219,0.0,0.0,0.0001002889912342,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64422607421875,0.0,0.0,0.0004757267597597,285.6226501464844,294.1499938964844,293.0993347167969,292.0414733886719,293.7177734375,293.1304626464844,286.1897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147498687729,7.588789152634945e-09,0.001014742301777,-0.0189329721033573,0.0,0.0,0.0,-0.0085749058052897,60.0,10.304443359375,-0.0,-7.020650372169257e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64923095703125,0.0,0.0,9.512228280073032e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499328613281,0.0,0.0,0.0001001684431685,299.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565856933594,0.0,0.0,7.398411253234372e-05,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490783691406,0.0,0.0,0.0001001684358925,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459045410156,0.0,0.0,0.000475154898595,285.6254272460937,294.1499938964844,293.0845947265625,292.05352783203125,293.7064819335937,293.119384765625,286.19732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135300690308,7.446135708022439e-09,0.0010135226184502,-0.0185593459755182,0.0,0.0,0.0,-0.0085041867569088,60.0,10.30008602142334,-0.0,-7.003779955994105e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64923095703125,0.0,0.0,9.512228280073032e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499328613281,0.0,0.0,0.0001001684431685,299.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565856933594,0.0,0.0,7.398411253234372e-05,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490783691406,0.0,0.0,0.0001001684358925,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459045410156,0.0,0.0,0.000475154898595,285.6254272460937,294.1499938964844,293.0845947265625,292.05352783203125,293.7064819335937,293.119384765625,286.19732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135300690308,7.446135708022439e-09,0.0010135226184502,-0.0185593459755182,0.0,0.0,0.0,-0.0085041867569088,60.0,10.30008602142334,-0.0,-7.003779955994105e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,9.500247688265516e-05,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.651611328125,0.0,0.0,0.0001000422780634,299.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.658203125,0.0,0.0,7.389092206722125e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507873535156,0.0,0.0,0.0001000422780634,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64764404296875,0.0,0.0,0.0004745564365293,285.6282653808594,294.1499938964844,293.069091796875,292.0671691894531,293.6951599121094,293.10748291015625,286.2048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122533421963,7.296847570614773e-09,0.001012246008031,-0.0181683376431465,0.0,0.0,0.0,-0.0084301782771945,60.0,10.29824161529541,-0.0,-6.986146416920749e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,9.500247688265516e-05,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.651611328125,0.0,0.0,0.0001000422780634,299.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.658203125,0.0,0.0,7.389092206722125e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507873535156,0.0,0.0,0.0001000422780634,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64764404296875,0.0,0.0,0.0004745564365293,285.6282653808594,294.1499938964844,293.069091796875,292.0671691894531,293.6951599121094,293.10748291015625,286.2048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122533421963,7.296847570614773e-09,0.001012246008031,-0.0181683376431465,0.0,0.0,0.0,-0.0084301782771945,60.0,10.29824161529541,-0.0,-6.986146416920749e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526794433594,0.0,0.0,9.487771603744476e-05,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,9.991090337280184e-05,299.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65985107421875,0.0,0.0,7.37938898964785e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65252685546875,0.0,0.0,9.991089609684424e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494445800781,0.0,0.0,0.0004739332653116,285.63116455078125,294.1499938964844,293.0528564453125,292.0820617675781,293.6837463378906,293.0948181152344,286.2123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010923879221,7.141392366349919e-09,0.0010109167778864,-0.0177611652761697,0.0,0.0,0.0,-0.0083531122654676,60.0,10.298532485961914,-0.0,-6.967807308910778e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526794433594,0.0,0.0,9.487771603744476e-05,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,9.991090337280184e-05,299.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65985107421875,0.0,0.0,7.37938898964785e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65252685546875,0.0,0.0,9.991089609684424e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494445800781,0.0,0.0,0.0004739332653116,285.63116455078125,294.1499938964844,293.0528564453125,292.0820617675781,293.6837463378906,293.0948181152344,286.2123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010923879221,7.141392366349919e-09,0.0010109167778864,-0.0177611652761697,0.0,0.0,0.0,-0.0083531122654676,60.0,10.298532485961914,-0.0,-6.967807308910778e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535949707031,0.0,0.0,9.481311280978844e-05,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542663574219,0.0,0.0,9.984287316910924e-05,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607360839844,0.0,0.0,7.374364213319495e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534423828125,0.0,0.0,9.98428658931516e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503601074219,0.0,0.0,0.0004736105620395,285.63262939453125,294.1499938964844,293.0444641113281,292.0899353027344,293.6780090332031,293.088134765625,286.21612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102353990077,7.0608945357264474e-09,0.0010102282976731,-0.0175503212958574,0.0,0.0,0.0,-0.0083132050931453,60.0,10.299553871154783,-0.0,-6.958320852845645e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545104980469,0.0,0.0,9.474775288254024e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551818847656,0.0,0.0,9.977404988603666e-05,299.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615905761719,0.0,0.0,7.369280501734465e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65435791015625,0.0,0.0,9.977404261007904e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513061523437,0.0,0.0,0.0004732841043733,285.6341247558594,294.1499938964844,293.0359191894531,292.0980224609375,293.6722412109375,293.0812683105469,286.2198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095386533066,6.979454347799674e-09,0.0010095316683873,-0.0173370074480772,0.0,0.0,0.0,-0.0082728303968906,60.0,10.300898551940918,-0.0,-6.948729946998355e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563720703125,0.0,0.0,9.461517038289458e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6570129394531,0.0,0.0,9.96344315353781e-05,299.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6633605957031,0.0,0.0,7.358969014603645e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6562194824219,0.0,0.0,9.963442425942048e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531982421875,0.0,0.0,0.0004726218176074,285.6371154785156,294.1499938964844,293.018310546875,292.1147766113281,293.66064453125,293.0672912597656,286.2273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081261862069,6.814250497200192e-09,0.0010081193177029,-0.0169042814522981,0.0,0.0,0.0,-0.0081909336149692,60.0,10.304173469543455,-0.0,-6.92929447154711e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563720703125,0.0,0.0,9.461517038289458e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6570129394531,0.0,0.0,9.96344315353781e-05,299.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6633605957031,0.0,0.0,7.358969014603645e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6562194824219,0.0,0.0,9.963442425942048e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531982421875,0.0,0.0,0.0004726218176074,285.6371154785156,294.1499938964844,293.018310546875,292.1147766113281,293.66064453125,293.0672912597656,286.2273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081261862069,6.814250497200192e-09,0.0010081193177029,-0.0169042814522981,0.0,0.0,0.0,-0.0081909336149692,60.0,10.304173469543455,-0.0,-6.92929447154711e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65826416015625,0.0,0.0,9.447834599995986e-05,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.658935546875,0.0,0.0,9.949034574674442e-05,299.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651916503906,0.0,0.0,7.348326471401379e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581420898437,0.0,0.0,9.94903384707868e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551513671875,0.0,0.0,0.0004719383723568,285.6401672363281,294.1499938964844,293.00006103515625,292.1320495605469,293.6489562988281,293.0526733398437,286.2348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066682007163,6.643763761360333e-09,0.001006661565043,-0.01645771227777,0.0,0.0,0.0,-0.0081064170226454,60.0,10.308494567871094,-0.0,-6.909265692911505e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65826416015625,0.0,0.0,9.447834599995986e-05,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.658935546875,0.0,0.0,9.949034574674442e-05,299.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651916503906,0.0,0.0,7.348326471401379e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581420898437,0.0,0.0,9.94903384707868e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551513671875,0.0,0.0,0.0004719383723568,285.6401672363281,294.1499938964844,293.00006103515625,292.1320495605469,293.6489562988281,293.0526733398437,286.2348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066682007163,6.643763761360333e-09,0.001006661565043,-0.01645771227777,0.0,0.0,0.0,-0.0081064170226454,60.0,10.308494567871094,-0.0,-6.909265692911505e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602478027344,0.0,0.0,9.43384220590815e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.660888671875,0.0,0.0,9.93430003290996e-05,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6670837402344,0.0,0.0,7.337443821597844e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601257324219,0.0,0.0,9.934299305314198e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571655273437,0.0,0.0,0.0004712394438683,285.6432800292969,294.1499938964844,292.9812316894531,292.1496276855469,293.6371765136719,293.0375061035156,286.2424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051772696897,6.469414337573198e-09,0.0010051707504317,-0.0160010121762752,0.0,0.0,0.0,-0.0080199837684631,60.0,10.313448905944824,-0.0,-6.888813430805385e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602478027344,0.0,0.0,9.43384220590815e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.660888671875,0.0,0.0,9.93430003290996e-05,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6670837402344,0.0,0.0,7.337443821597844e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601257324219,0.0,0.0,9.934299305314198e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571655273437,0.0,0.0,0.0004712394438683,285.6432800292969,294.1499938964844,292.9812316894531,292.1496276855469,293.6371765136719,293.0375061035156,286.2424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051772696897,6.469414337573198e-09,0.0010051707504317,-0.0160010121762752,0.0,0.0,0.0,-0.0080199837684631,60.0,10.313448905944824,-0.0,-6.888813430805385e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617736816406,0.0,0.0,9.423010487807916e-05,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66241455078125,0.0,0.0,9.922893514158204e-05,299.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6685485839844,0.0,0.0,7.32901826268062e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6616516113281,0.0,0.0,9.922892786562444e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6587219238281,0.0,0.0,0.0004706983454525,285.64569091796875,294.1499938964844,292.96649169921875,292.1630249023437,293.62811279296875,293.0256042480469,286.2480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040228953585,6.334444524469518e-09,0.0010040166089311,-0.0156474597752094,0.0,0.0,0.0,-0.0079530738294124,60.0,10.317383766174316,-0.0,-6.87300101276378e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622619628906,0.0,0.0,9.419588604941964e-05,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66290283203125,0.0,0.0,9.9192897323519e-05,299.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66900634765625,0.0,0.0,7.326357444981113e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6621398925781,0.0,0.0,9.9192897323519e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6592102050781,0.0,0.0,0.0004705274477601,285.6464538574219,294.1499938964844,292.9617919921875,292.167236328125,293.625244140625,293.0218505859375,286.2498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036583989858,6.291810628056281e-09,0.0010036521125584,-0.0155357792973518,0.0,0.0,0.0,-0.0079319383949041,60.0,10.318626403808594,-0.0,-6.868010160587802e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,9.412356303073466e-05,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639404296875,0.0,0.0,9.911673987517132e-05,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700134277344,0.0,0.0,7.320731674553826e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631774902344,0.0,0.0,9.911673259921372e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602783203125,0.0,0.0,0.0004701661528088,285.6480712890625,294.1499938964844,292.9518737792969,292.17596435546875,293.6192321777344,293.0137939453125,286.25360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100288761314,6.201691160612199e-09,0.0010028814431279,-0.0152997076511383,0.0,0.0,0.0,-0.0078872619196772,60.0,10.321126937866213,-0.0,-6.857466416931858e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6643371582031,0.0,0.0,9.405091259395704e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649780273437,0.0,0.0,9.90402331808582e-05,299.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6710205078125,0.0,0.0,7.315081165870652e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642150878906,0.0,0.0,9.904022590490058e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6613464355469,0.0,0.0,0.0004698032571468,285.6496887207031,294.1499938964844,292.9418334960937,292.18463134765625,293.6131896972656,293.0056457519531,286.2573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021133348345,6.111166683808733e-09,0.0010021071648225,-0.0150625724345445,0.0,0.0,0.0,-0.0078423842787742,60.0,10.323538780212402,-0.0,-6.846883593425447e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664733886719,0.0,0.0,9.390486957272516e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6670837402344,0.0,0.0,9.88864412647672e-05,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730651855469,0.0,0.0,7.30372266843915e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663513183594,0.0,0.0,9.88864412647672e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634826660156,0.0,0.0,0.0004690737696364,285.6529541015625,294.1499938964844,292.9213562011719,292.2015686035156,293.6010131835937,292.9891357421875,286.26483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000557327643,5.929201130072671e-09,0.0010005513904616,-0.0145858917385339,0.0,0.0,0.0,-0.0077521768398582,60.0,10.32807159423828,-0.0,-6.82563481291254e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664733886719,0.0,0.0,9.390486957272516e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6670837402344,0.0,0.0,9.88864412647672e-05,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730651855469,0.0,0.0,7.30372266843915e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663513183594,0.0,0.0,9.88864412647672e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634826660156,0.0,0.0,0.0004690737696364,285.6529541015625,294.1499938964844,292.9213562011719,292.2015686035156,293.6010131835937,292.9891357421875,286.26483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000557327643,5.929201130072671e-09,0.0010005513904616,-0.0145858917385339,0.0,0.0,0.0,-0.0077521768398582,60.0,10.32807159423828,-0.0,-6.82563481291254e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66864013671875,0.0,0.0,9.375739318784326e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66925048828125,0.0,0.0,9.873113594949244e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751403808594,0.0,0.0,7.292251393664628e-05,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66851806640625,0.0,0.0,9.873112867353484e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66571044921875,0.0,0.0,0.0004683370643761,285.6562805175781,294.1499938964844,292.900390625,292.2178039550781,293.5887145996094,292.9722595214844,286.27227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989857207983,5.745436570947504e-09,0.0009989800164476,-0.0141044901683926,0.0,0.0,0.0,-0.0076610771939158,60.0,10.331562995910645,-0.0,-6.804209817801167e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66864013671875,0.0,0.0,9.375739318784326e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66925048828125,0.0,0.0,9.873113594949244e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751403808594,0.0,0.0,7.292251393664628e-05,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66851806640625,0.0,0.0,9.873112867353484e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66571044921875,0.0,0.0,0.0004683370643761,285.6562805175781,294.1499938964844,292.900390625,292.2178039550781,293.5887145996094,292.9722595214844,286.27227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989857207983,5.745436570947504e-09,0.0009989800164476,-0.0141044901683926,0.0,0.0,0.0,-0.0076610771939158,60.0,10.331562995910645,-0.0,-6.804209817801167e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
