time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803860,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708374023437,0.0,0.0,9.360918920719996e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67144775390625,0.0,0.0,9.857507393462583e-05,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772766113281,0.0,0.0,7.280724821612239e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67071533203125,0.0,0.0,9.857506665866822e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679382324219,0.0,0.0,0.0004675968084484,285.6596374511719,294.1499938964844,292.8789978027344,292.2331237792969,293.5762634277344,292.955078125,286.2797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974065469577,5.560782501135009e-09,0.0009974009590223,-0.0136207472532987,0.0,0.0,0.0,-0.007569536101073,60.0,10.333707809448242,-0.0,-6.782714478958951e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708374023437,0.0,0.0,9.360918920719996e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67144775390625,0.0,0.0,9.857507393462583e-05,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772766113281,0.0,0.0,7.280724821612239e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67071533203125,0.0,0.0,9.857506665866822e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679382324219,0.0,0.0,0.0004675968084484,285.6596374511719,294.1499938964844,292.8789978027344,292.2331237792969,293.5762634277344,292.955078125,286.2797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974065469577,5.560782501135009e-09,0.0009974009590223,-0.0136207472532987,0.0,0.0,0.0,-0.007569536101073,60.0,10.333707809448242,-0.0,-6.782714478958951e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6731262207031,0.0,0.0,9.346076694782823e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737060546875,0.0,0.0,9.841877908911556e-05,299.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,7.269180787261575e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730041503906,0.0,0.0,9.841877181315796e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702575683594,0.0,0.0,0.0004668553883675,285.6630554199219,294.1499938964844,292.857177734375,292.24725341796875,293.5636901855469,292.9375915527344,286.2872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958249283954,5.375845546495839e-09,0.0009958195732906,-0.0131362546235322,0.0,0.0,0.0,-0.0074778548441827,60.0,10.33413314819336,-0.0,-6.761221271744945e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6731262207031,0.0,0.0,9.346076694782823e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737060546875,0.0,0.0,9.841877908911556e-05,299.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,7.269180787261575e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730041503906,0.0,0.0,9.841877181315796e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702575683594,0.0,0.0,0.0004668553883675,285.6630554199219,294.1499938964844,292.857177734375,292.24725341796875,293.5636901855469,292.9375915527344,286.2872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958249283954,5.375845546495839e-09,0.0009958195732906,-0.0131362546235322,0.0,0.0,0.0,-0.0074778548441827,60.0,10.33413314819336,-0.0,-6.761221271744945e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742858886719,0.0,0.0,9.3386675871443e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67486572265625,0.0,0.0,9.834075171966106e-05,299.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805725097656,0.0,0.0,7.263417501235381e-05,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741638183594,0.0,0.0,9.834074444370344e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714172363281,0.0,0.0,0.0004664852749556,285.664794921875,294.1499938964844,292.8460998535156,292.2538146972656,293.55731201171875,292.9287414550781,286.2909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950355160981,5.283526505195368e-09,0.0009950301609933,-0.0128943966701626,0.0,0.0,0.0,-0.0074320882558822,60.0,10.333300590515137,-0.0,-6.750504155661474e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,9.3312693934422e-05,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.676025390625,0.0,0.0,9.8262848041486e-05,299.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68170166015625,0.0,0.0,7.257663673954085e-05,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753234863281,0.0,0.0,9.826284076552838e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.672607421875,0.0,0.0,0.0004661157436203,285.6665344238281,294.1499938964844,292.8349609375,292.2599792480469,293.5509033203125,292.9198303222656,286.2946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942471515387,5.191349572442051e-09,0.0009942420292645,-0.0126529075205326,0.0,0.0,0.0,-0.0073863919824361,60.0,10.331965446472168,-0.0,-6.739812619116492e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,9.316510113421828e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783752441406,0.0,0.0,9.81074190349318e-05,298.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839904785156,0.0,0.0,7.246183668030426e-05,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776733398437,0.0,0.0,9.81074117589742e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750183105469,0.0,0.0,0.0004653784853871,285.6700439453125,294.1499938964844,292.8124084472656,292.27105712890625,293.5380249023437,292.90191650390625,286.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926743805408,5.007446457483411e-09,0.000992669374682,-0.0121711064130067,0.0,0.0,0.0,-0.0072952234186232,60.0,10.32814598083496,-0.0,-6.71850628464199e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,9.316510113421828e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783752441406,0.0,0.0,9.81074190349318e-05,298.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839904785156,0.0,0.0,7.246183668030426e-05,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776733398437,0.0,0.0,9.81074117589742e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750183105469,0.0,0.0,0.0004653784853871,285.6700439453125,294.1499938964844,292.8124084472656,292.27105712890625,293.5380249023437,292.90191650390625,286.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926743805408,5.007446457483411e-09,0.000992669374682,-0.0121711064130067,0.0,0.0,0.0,-0.0072952234186232,60.0,10.32814598083496,-0.0,-6.71850628464199e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802062988281,0.0,0.0,9.301874524680898e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6807861328125,0.0,0.0,9.795329970074818e-05,298.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,7.234800432343036e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800842285156,0.0,0.0,9.795329242479056e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6774597167969,0.0,0.0,0.0004646474262699,285.673583984375,294.1499938964844,292.7895202636719,292.2802734375,293.52496337890625,292.8838806152344,286.3095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911148808896,4.82509054933189e-09,0.0009911099914461,-0.0116933491080999,0.0,0.0,0.0,-0.0072048213332891,60.0,10.321280479431152,-0.0,-6.69741240244548e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802062988281,0.0,0.0,9.301874524680898e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6807861328125,0.0,0.0,9.795329970074818e-05,298.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,7.234800432343036e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800842285156,0.0,0.0,9.795329242479056e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6774597167969,0.0,0.0,0.0004646474262699,285.673583984375,294.1499938964844,292.7895202636719,292.2802734375,293.52496337890625,292.8838806152344,286.3095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911148808896,4.82509054933189e-09,0.0009911099914461,-0.0116933491080999,0.0,0.0,0.0,-0.0072048213332891,60.0,10.321280479431152,-0.0,-6.69741240244548e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6826477050781,0.0,0.0,9.287396096624434e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6832275390625,0.0,0.0,9.780083928490058e-05,298.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6886901855469,0.0,0.0,7.223539432743564e-05,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825561523437,0.0,0.0,9.780083200894296e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.679931640625,0.0,0.0,0.000463924196083,285.6771850585937,294.1499938964844,292.766357421875,292.287353515625,293.51177978515625,292.8656921386719,286.3169860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895720286294,4.644693962774227e-09,0.0009895673720166,-0.0112207178026437,0.0,0.0,0.0,-0.0071153910830616,60.0,10.311151504516602,-0.0,-6.676578578890259e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6826477050781,0.0,0.0,9.287396096624434e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6832275390625,0.0,0.0,9.780083928490058e-05,298.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6886901855469,0.0,0.0,7.223539432743564e-05,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825561523437,0.0,0.0,9.780083200894296e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.679931640625,0.0,0.0,0.000463924196083,285.6771850585937,294.1499938964844,292.766357421875,292.287353515625,293.51177978515625,292.8656921386719,286.3169860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895720286294,4.644693962774227e-09,0.0009895673720166,-0.0112207178026437,0.0,0.0,0.0,-0.0071153910830616,60.0,10.311151504516602,-0.0,-6.676578578890259e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68475341796875,0.0,0.0,9.27540022530593e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853332519531,0.0,0.0,9.767451410880312e-05,298.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69073486328125,0.0,0.0,7.214209472294897e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.68463134765625,0.0,0.0,9.767450683284552e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820678710937,0.0,0.0,0.0004633249773178,285.68023681640625,294.1499938964844,292.7467041015625,292.2915344238281,293.50054931640625,292.8503723144531,286.3232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882937883958,4.495226413325781e-09,0.0009882893646135,-0.0108291134238243,0.0,0.0,0.0,-0.0070412931963801,60.0,10.29962921142578,-0.0,-6.659340812120719e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6851501464844,0.0,0.0,9.273115574615076e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68572998046875,0.0,0.0,9.765045251697302e-05,298.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911315917969,0.0,0.0,7.212431955849752e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850280761719,0.0,0.0,9.76504452410154e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824645996094,0.0,0.0,0.0004632108611986,285.6808166503906,294.1499938964844,292.742919921875,292.2921142578125,293.4984130859375,292.8474426269531,286.32440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880503639578,4.466760294974392e-09,0.0009880458237603,-0.0107545321807265,0.0,0.0,0.0,-0.0070271813310682,60.0,10.29743480682373,-0.0,-6.656060236309713e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864318847656,0.0,0.0,9.266092820325866e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869812011719,0.0,0.0,9.757649968378246e-05,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923522949219,0.0,0.0,7.206969894468784e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,9.757649240782484e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6837463378906,0.0,0.0,0.0004628600727301,285.68267822265625,294.1499938964844,292.73114013671875,292.2935485839844,293.4916687011719,292.8383178710937,286.328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873020462691,4.379257845243956e-09,0.0009872976224869,-0.0105252731591463,0.0,0.0,0.0,-0.0069838026538491,60.0,10.288610458374023,-0.0,-6.645981898145692e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6877136230469,0.0,0.0,9.259118814952672e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882629394531,0.0,0.0,9.750305616762488e-05,298.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.693603515625,0.0,0.0,7.20154566806741e-05,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875915527344,0.0,0.0,9.750304889166728e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68505859375,0.0,0.0,0.0004625116707757,285.6845092773437,294.1499938964844,292.7192687988281,292.2943115234375,293.48486328125,292.82916259765625,286.33184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865590836852,4.292359356838915e-09,0.0009865547763183,-0.0102975945919752,0.0,0.0,0.0,-0.0069407243281602,60.0,10.278902053833008,-0.0,-6.635980298597134e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903076171875,0.0,0.0,9.245300316251814e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908569335937,0.0,0.0,9.735754429129884e-05,298.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69610595703125,0.0,0.0,7.190797623479739e-05,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.690185546875,0.0,0.0,9.735753701534122e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876525878906,0.0,0.0,0.0004618214443325,285.6882629394531,294.1499938964844,292.6954345703125,292.2937316894531,293.47119140625,292.8108825683594,286.3392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850864298641,4.120188634715305e-09,0.0009850822389125,-0.0098464945331215,0.0,0.0,0.0,-0.0068553704768419,60.0,10.257519721984863,-0.0,-6.616186709607065e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903076171875,0.0,0.0,9.245300316251814e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908569335937,0.0,0.0,9.735754429129884e-05,298.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69610595703125,0.0,0.0,7.190797623479739e-05,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.690185546875,0.0,0.0,9.735753701534122e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876525878906,0.0,0.0,0.0004618214443325,285.6882629394531,294.1499938964844,292.6954345703125,292.2937316894531,293.47119140625,292.8108825683594,286.3392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850864298641,4.120188634715305e-09,0.0009850822389125,-0.0098464945331215,0.0,0.0,0.0,-0.0068553704768419,60.0,10.257519721984863,-0.0,-6.616186709607065e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,9.23183688428253e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934509277344,0.0,0.0,9.721576498122886e-05,298.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986694335937,0.0,0.0,7.180326065281406e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6928100585937,0.0,0.0,9.721576498122886e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903381347656,0.0,0.0,0.0004611489421222,285.6920166015625,294.1499938964844,292.6714172363281,292.2901611328125,293.4573669433594,292.7926330566406,286.3467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836517274379,3.952440152943382e-09,0.000983647769317,-0.0094069754704833,0.0,0.0,0.0,-0.0067722098901867,60.0,10.231097221374512,-0.0,-6.596929580382493e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,9.23183688428253e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934509277344,0.0,0.0,9.721576498122886e-05,298.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986694335937,0.0,0.0,7.180326065281406e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6928100585937,0.0,0.0,9.721576498122886e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903381347656,0.0,0.0,0.0004611489421222,285.6920166015625,294.1499938964844,292.6714172363281,292.2901611328125,293.4573669433594,292.7926330566406,286.3467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836517274379,3.952440152943382e-09,0.000983647769317,-0.0094069754704833,0.0,0.0,0.0,-0.0067722098901867,60.0,10.231097221374512,-0.0,-6.596929580382493e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955871582031,0.0,0.0,9.218712511938064e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961364746094,0.0,0.0,9.707755816634744e-05,298.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012634277344,0.0,0.0,7.170118624344468e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69549560546875,0.0,0.0,9.707755816634744e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930236816406,0.0,0.0,0.0004604933492373,285.6958312988281,294.1499938964844,292.64727783203125,292.2833251953125,293.4433898925781,292.77447509765625,286.3541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822532301768,3.788914071378713e-09,0.0009822493884712,-0.0089785140007734,0.0,0.0,0.0,-0.0066911429166793,60.0,10.199581146240234,-0.0,-6.578184752470406e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955871582031,0.0,0.0,9.218712511938064e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961364746094,0.0,0.0,9.707755816634744e-05,298.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012634277344,0.0,0.0,7.170118624344468e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69549560546875,0.0,0.0,9.707755816634744e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930236816406,0.0,0.0,0.0004604933492373,285.6958312988281,294.1499938964844,292.64727783203125,292.2833251953125,293.4433898925781,292.77447509765625,286.3541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822532301768,3.788914071378713e-09,0.0009822493884712,-0.0089785140007734,0.0,0.0,0.0,-0.0066911429166793,60.0,10.199581146240234,-0.0,-6.578184752470406e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69830322265625,0.0,0.0,9.20597740332596e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988220214844,0.0,0.0,9.694345499156044e-05,298.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70391845703125,0.0,0.0,7.160213135648519e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981811523437,0.0,0.0,9.694344771560282e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957702636719,0.0,0.0,0.000459857226815,285.6996765136719,294.1499938964844,292.6230163574219,292.2730407714844,293.42926025390625,292.75640869140625,286.36151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808961767703,3.630239220342446e-09,0.0009808925678953,-0.0085627604275941,0.0,0.0,0.0,-0.0066124806180596,60.0,10.162721633911133,-0.0,-6.560021148516172e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69830322265625,0.0,0.0,9.20597740332596e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988220214844,0.0,0.0,9.694345499156044e-05,298.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70391845703125,0.0,0.0,7.160213135648519e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981811523437,0.0,0.0,9.694344771560282e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957702636719,0.0,0.0,0.000459857226815,285.6996765136719,294.1499938964844,292.6230163574219,292.2730407714844,293.42926025390625,292.75640869140625,286.36151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808961767703,3.630239220342446e-09,0.0009808925678953,-0.0085627604275941,0.0,0.0,0.0,-0.0066124806180596,60.0,10.162721633911133,-0.0,-6.560021148516172e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996765136719,0.0,0.0,9.199742635246366e-05,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001953125,0.0,0.0,9.687779675005004e-05,298.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70526123046875,0.0,0.0,7.155363709898666e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6995544433594,0.0,0.0,9.687778947409242e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971435546875,0.0,0.0,0.0004595457576215,285.7015991210937,294.1499938964844,292.6108703613281,292.2665100097656,293.422119140625,292.7474060058594,286.365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802319109439,3.5525491437482515e-09,0.000980228302069,-0.0083591975271701,0.0,0.0,0.0,-0.0065739667043089,60.0,10.142155647277832,-0.0,-6.551137232690962e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010498046875,0.0,0.0,9.193611185764894e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015686035156,0.0,0.0,9.681322990218176e-05,298.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70660400390625,0.0,0.0,7.15059504727833e-05,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7009582519531,0.0,0.0,9.681322262622416e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69854736328125,0.0,0.0,0.0004592394980136,285.7035522460937,294.1499938964844,292.59869384765625,292.2590637207031,293.4149475097656,292.73846435546875,286.3689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795784717425,3.476154475379188e-09,0.0009795750956982,-0.008159028366208,0.0,0.0,0.0,-0.0065360944718122,60.0,10.12012004852295,-0.0,-6.542406794096678e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.703857421875,0.0,0.0,9.181634231936188e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.704345703125,0.0,0.0,9.66871011769399e-05,298.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093200683594,0.0,0.0,7.141278911149129e-05,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037353515625,0.0,0.0,9.668709390098228e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70135498046875,0.0,0.0,0.0004586412105709,285.7074890136719,294.1499938964844,292.5743408203125,292.2411804199219,293.4005126953125,292.720703125,286.3763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978302094154,3.326924069568804e-09,0.0009782987181097,-0.0077680116519331,0.0,0.0,0.0,-0.0064621134661138,60.0,10.07166862487793,-0.0,-6.525370110921358e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.703857421875,0.0,0.0,9.181634231936188e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.704345703125,0.0,0.0,9.66871011769399e-05,298.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093200683594,0.0,0.0,7.141278911149129e-05,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037353515625,0.0,0.0,9.668709390098228e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70135498046875,0.0,0.0,0.0004586412105709,285.7074890136719,294.1499938964844,292.5743408203125,292.2411804199219,293.4005126953125,292.720703125,286.3763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978302094154,3.326924069568804e-09,0.0009782987181097,-0.0077680116519331,0.0,0.0,0.0,-0.0064621134661138,60.0,10.07166862487793,-0.0,-6.525370110921358e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066650390625,0.0,0.0,9.17004217626527e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071838378906,0.0,0.0,9.656503243604676e-05,298.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71209716796875,0.0,0.0,7.132262544473633e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065734863281,0.0,0.0,9.656502516008914e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042236328125,0.0,0.0,0.0004580621607601,285.7114562988281,294.1499938964844,292.54998779296875,292.2191772460937,293.38592529296875,292.7030944824219,286.3837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770668111741,3.182488939046379e-09,0.0009770636679604,-0.0073895561508834,0.0,0.0,0.0,-0.0063905105926096,60.0,10.016644477844238,-0.0,-6.508902572477382e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066650390625,0.0,0.0,9.17004217626527e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071838378906,0.0,0.0,9.656503243604676e-05,298.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71209716796875,0.0,0.0,7.132262544473633e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065734863281,0.0,0.0,9.656502516008914e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042236328125,0.0,0.0,0.0004580621607601,285.7114562988281,294.1499938964844,292.54998779296875,292.2191772460937,293.38592529296875,292.7030944824219,286.3837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770668111741,3.182488939046379e-09,0.0009770636679604,-0.0073895561508834,0.0,0.0,0.0,-0.0063905105926096,60.0,10.016644477844238,-0.0,-6.508902572477382e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70953369140625,0.0,0.0,9.15860291570425e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100524902344,0.0,0.0,9.644457168178632e-05,298.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71490478515625,0.0,0.0,7.12336550350301e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094421386719,0.0,0.0,9.644456440582871e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071228027344,0.0,0.0,0.0004574907652568,285.7154541015625,294.1499938964844,292.5240173339844,292.19342041015625,293.37115478515625,292.6856384277344,286.39111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758480591699,3.0399627259924955e-09,0.0009758449741639,-0.0070160995237529,0.0,0.0,0.0,-0.0063198544085025,60.0,9.955671310424805,-0.0,-6.49267235530715e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70953369140625,0.0,0.0,9.15860291570425e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100524902344,0.0,0.0,9.644457168178632e-05,298.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71490478515625,0.0,0.0,7.12336550350301e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094421386719,0.0,0.0,9.644456440582871e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071228027344,0.0,0.0,0.0004574907652568,285.7154541015625,294.1499938964844,292.5240173339844,292.19342041015625,293.37115478515625,292.6856384277344,286.39111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758480591699,3.0399627259924955e-09,0.0009758449741639,-0.0070160995237529,0.0,0.0,0.0,-0.0063198544085025,60.0,9.955671310424805,-0.0,-6.49267235530715e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71221923828125,0.0,0.0,9.147657692665234e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127380371094,0.0,0.0,9.632930596126243e-05,298.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174987792969,0.0,0.0,7.114852633094415e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121276855469,0.0,0.0,9.632930596126243e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098388671875,0.0,0.0,0.0004569440206978,285.7191772460937,294.1499938964844,292.4973449707031,292.1669921875,293.3573608398437,292.6695251464844,286.3978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746816358529,2.90358648236122e-09,0.0009746787254698,-0.0066587547771632,0.0,0.0,0.0,-0.0062522464431822,60.0,9.893589973449709,-0.0,-6.477161207385508e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71246337890625,0.0,0.0,9.146689990302548e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71295166015625,0.0,0.0,9.631911962060258e-05,298.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177429199219,0.0,0.0,7.114099571481347e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123718261719,0.0,0.0,9.631911234464496e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100830078125,0.0,0.0,0.0004568956792354,285.719482421875,294.1499938964844,292.49493408203125,292.1645812988281,293.35614013671875,292.6681213378906,286.3984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745785500854,2.891529016224581e-09,0.0009745756397023,-0.0066271610558032,0.0,0.0,0.0,-0.0062462692148983,60.0,9.887834548950195,-0.0,-6.475791280990961e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71392822265625,0.0,0.0,9.140629117609932e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71441650390625,0.0,0.0,9.625529492041096e-05,298.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191772460937,0.0,0.0,7.109386206138879e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138366699219,0.0,0.0,9.625529492041096e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115478515625,0.0,0.0,0.000456592941191,285.7215270996094,294.1499938964844,292.4792785644531,292.1490783691406,293.3485412597656,292.6593322753906,286.40216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739326196722,2.8160149767586518e-09,0.0009739298257045,-0.0064292913302779,0.0,0.0,0.0,-0.0062088328413665,60.0,9.851977348327637,-0.0,-6.467211477456658e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154235839844,0.0,0.0,9.134512220043688e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159118652344,0.0,0.0,9.61908808676526e-05,298.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206420898437,0.0,0.0,7.104628457454965e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7153015136719,0.0,0.0,9.619087359169498e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130432128906,0.0,0.0,0.0004562874091789,285.7235717773437,294.1499938964844,292.4629821777344,292.1329040527344,293.34088134765625,292.6505126953125,286.4058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973280868493,2.739800608608789e-09,0.0009732781327329,-0.0062295864336192,0.0,0.0,0.0,-0.0061710504814982,60.0,9.814806938171388,-0.0,-6.458557777477837e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184143066406,0.0,0.0,9.12217510631308e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189025878906,0.0,0.0,9.606096864445136e-05,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235717773437,0.0,0.0,7.09503292455338e-05,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182922363281,0.0,0.0,9.606096136849374e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0004556711646728,285.7276916503906,294.1499938964844,292.4284362792969,292.0986328125,293.3252868652344,292.6328125,286.4131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719663648866,2.586089786760226e-09,0.0009719637455418,-0.005826813634485,0.0,0.0,0.0,-0.0060948492027819,60.0,9.736786842346191,-0.0,-6.441122479827754e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184143066406,0.0,0.0,9.12217510631308e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189025878906,0.0,0.0,9.606096864445136e-05,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235717773437,0.0,0.0,7.09503292455338e-05,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182922363281,0.0,0.0,9.606096136849374e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0004556711646728,285.7276916503906,294.1499938964844,292.4284362792969,292.0986328125,293.3252868652344,292.6328125,286.4131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719663648866,2.586089786760226e-09,0.0009719637455418,-0.005826813634485,0.0,0.0,0.0,-0.0060948492027819,60.0,9.736786842346191,-0.0,-6.441122479827754e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.721435546875,0.0,0.0,9.109753591474146e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.721923828125,0.0,0.0,9.593016147846356e-05,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265319824219,0.0,0.0,7.085371180437505e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7213439941406,0.0,0.0,9.593015420250596e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191467285156,0.0,0.0,0.0004550506710074,285.7318420410156,294.1499938964844,292.3915405273437,292.06207275390625,293.3093566894531,292.6150817871094,286.4205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706426644697,2.4313191460123562e-09,0.000970640219748,-0.0054212613031268,0.0,0.0,0.0,-0.0060181226581335,60.0,9.654289245605469,-0.0,-6.423591258908345e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
