time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806200,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.721435546875,0.0,0.0,9.109753591474146e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.721923828125,0.0,0.0,9.593016147846356e-05,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265319824219,0.0,0.0,7.085371180437505e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7213439941406,0.0,0.0,9.593015420250596e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191467285156,0.0,0.0,0.0004550506710074,285.7318420410156,294.1499938964844,292.3915405273437,292.06207275390625,293.3093566894531,292.6150817871094,286.4205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706426644697,2.4313191460123562e-09,0.000970640219748,-0.0054212613031268,0.0,0.0,0.0,-0.0060181226581335,60.0,9.654289245605469,-0.0,-6.423591258908345e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,9.09736190806143e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249755859375,0.0,0.0,9.579966717865318e-05,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295227050781,0.0,0.0,7.075733446981758e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243957519531,0.0,0.0,9.579966717865318e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72222900390625,0.0,0.0,0.0004544316907413,285.73602294921875,294.1499938964844,292.3525695800781,292.0234375,293.2930603027344,292.5974426269531,286.4278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693222818896,2.2769299778957475e-09,0.0009693199535831,-0.005016706418246,0.0,0.0,0.0,-0.0059415847063064,60.0,9.567934036254885,-0.0,-6.406126829006098e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,9.09736190806143e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249755859375,0.0,0.0,9.579966717865318e-05,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295227050781,0.0,0.0,7.075733446981758e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243957519531,0.0,0.0,9.579966717865318e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72222900390625,0.0,0.0,0.0004544316907413,285.73602294921875,294.1499938964844,292.3525695800781,292.0234375,293.2930603027344,292.5974426269531,286.4278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693222818896,2.2769299778957475e-09,0.0009693199535831,-0.005016706418246,0.0,0.0,0.0,-0.0059415847063064,60.0,9.567934036254885,-0.0,-6.406126829006098e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72760009765625,0.0,0.0,9.085108467843384e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72808837890625,0.0,0.0,9.567063534632324e-05,298.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325744628906,0.0,0.0,7.066202670102939e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275085449219,0.0,0.0,9.567062807036564e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7253723144531,0.0,0.0,0.0004538196080829,285.740234375,294.1499938964844,292.311767578125,291.9829406738281,293.2763977050781,292.5799865722656,286.43511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096801656764,2.1242587688874437e-09,0.0009680144139565,-0.0046166502870619,0.0,0.0,0.0,-0.0058658989146351,60.0,9.478191375732422,-0.0,-6.38888053572373e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72760009765625,0.0,0.0,9.085108467843384e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72808837890625,0.0,0.0,9.567063534632324e-05,298.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325744628906,0.0,0.0,7.066202670102939e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275085449219,0.0,0.0,9.567062807036564e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7253723144531,0.0,0.0,0.0004538196080829,285.740234375,294.1499938964844,292.311767578125,291.9829406738281,293.2763977050781,292.5799865722656,286.43511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096801656764,2.1242587688874437e-09,0.0009680144139565,-0.0046166502870619,0.0,0.0,0.0,-0.0058658989146351,60.0,9.478191375732422,-0.0,-6.38888053572373e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72918701171875,0.0,0.0,9.0790526883211e-05,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296447753906,0.0,0.0,9.560686885379256e-05,298.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341003417969,0.0,0.0,7.061492942739278e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72906494140625,0.0,0.0,9.560686157783492e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269287109375,0.0,0.0,0.000453517131973,285.7423400878906,294.1499938964844,292.2907409667969,291.9621276855469,293.26788330078125,292.5713806152344,286.43878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673713939264,2.048809344401548e-09,0.0009673693566583,-0.0044189430773258,0.0,0.0,0.0,-0.0058284956030547,60.0,9.432158470153809,-0.0,-6.38036539157838e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7307434082031,0.0,0.0,9.073077671928333e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.731201171875,0.0,0.0,9.554394637234508e-05,298.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73565673828125,0.0,0.0,7.056845788611099e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73065185546875,0.0,0.0,9.554393909638748e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.728515625,0.0,0.0,0.0004532186721917,285.7444763183594,294.1499938964844,292.2693786621094,291.94091796875,293.25927734375,292.5628967285156,286.4424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667347185313,1.974364005619122e-09,0.0009667327394708,-0.004223866853863,0.0,0.0,0.0,-0.0057915896177291,60.0,9.385490417480469,-0.0,-6.371969618612638e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339172363281,0.0,0.0,9.061413584277034e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.734375,0.0,0.0,9.542110637994484e-05,298.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73876953125,0.0,0.0,7.047772669466212e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338256835937,0.0,0.0,9.542110637994484e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317199707031,0.0,0.0,0.0004526359844021,285.7487487792969,294.1499938964844,292.22564697265625,291.8975524902344,293.24176025390625,292.5464782714844,286.4496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654916357249,1.829028595246029e-09,0.0009654897730797,-0.0038430301938205,0.0,0.0,0.0,-0.0057195397093892,60.0,9.290582656860352,-0.0,-6.355595161267047e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339172363281,0.0,0.0,9.061413584277034e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.734375,0.0,0.0,9.542110637994484e-05,298.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73876953125,0.0,0.0,7.047772669466212e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338256835937,0.0,0.0,9.542110637994484e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317199707031,0.0,0.0,0.0004526359844021,285.7487487792969,294.1499938964844,292.22564697265625,291.8975524902344,293.24176025390625,292.5464782714844,286.4496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654916357249,1.829028595246029e-09,0.0009654897730797,-0.0038430301938205,0.0,0.0,0.0,-0.0057195397093892,60.0,9.290582656860352,-0.0,-6.355595161267047e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73712158203125,0.0,0.0,9.050118387676775e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7375793457031,0.0,0.0,9.530216630082576e-05,298.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.741943359375,0.0,0.0,7.038987678242847e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370300292969,0.0,0.0,9.530216630082576e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349548339844,0.0,0.0,0.0004520717775449,285.7530822753906,294.1499938964844,292.18084716796875,291.8531494140625,293.22381591796875,292.53076171875,286.4568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642880177125,1.68830061042513e-09,0.0009642863296903,-0.0034742644056677,0.0,0.0,0.0,-0.0056497743353247,60.0,9.19386100769043,-0.0,-6.339759295315163e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73712158203125,0.0,0.0,9.050118387676775e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7375793457031,0.0,0.0,9.530216630082576e-05,298.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.741943359375,0.0,0.0,7.038987678242847e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370300292969,0.0,0.0,9.530216630082576e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349548339844,0.0,0.0,0.0004520717775449,285.7530822753906,294.1499938964844,292.18084716796875,291.8531494140625,293.22381591796875,292.53076171875,286.4568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642880177125,1.68830061042513e-09,0.0009642863296903,-0.0034742644056677,0.0,0.0,0.0,-0.0056497743353247,60.0,9.19386100769043,-0.0,-6.339759295315163e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403869628906,0.0,0.0,9.039339056471364e-05,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408447265625,0.0,0.0,9.518866136204451e-05,298.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451171875,0.0,0.0,7.030604319879785e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74029541015625,0.0,0.0,9.51886540860869e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382507324219,0.0,0.0,0.0004515333566814,285.7574157714844,294.1499938964844,292.1352233886719,291.8078918457031,293.2054138183594,292.5160827636719,286.46405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631394641473,1.5540007058945091e-09,0.0009631378925405,-0.0031223415862768,0.0,0.0,0.0,-0.0055831959471106,60.0,9.095794677734377,-0.0,-6.32466523597941e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403869628906,0.0,0.0,9.039339056471364e-05,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408447265625,0.0,0.0,9.518866136204451e-05,298.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451171875,0.0,0.0,7.030604319879785e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74029541015625,0.0,0.0,9.51886540860869e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382507324219,0.0,0.0,0.0004515333566814,285.7574157714844,294.1499938964844,292.1352233886719,291.8078918457031,293.2054138183594,292.5160827636719,286.46405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631394641473,1.5540007058945091e-09,0.0009631378925405,-0.0031223415862768,0.0,0.0,0.0,-0.0055831959471106,60.0,9.095794677734377,-0.0,-6.32466523597941e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74365234375,0.0,0.0,9.029086504597215e-05,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441101074219,0.0,0.0,9.508069342700765e-05,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74835205078125,0.0,0.0,7.02262987033464e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435607910156,0.0,0.0,9.508068615105004e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7415466308594,0.0,0.0,0.0004510212165769,285.7618103027344,294.1499938964844,292.08905029296875,291.7621154785156,293.1865539550781,292.5025634765625,286.4712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962046906352,1.4262553360566699e-09,0.0009620454511605,-0.0027875937521457,0.0,0.0,0.0,-0.005519866477698,60.0,8.996912002563477,-0.0,-6.3103250624863e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74365234375,0.0,0.0,9.029086504597215e-05,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441101074219,0.0,0.0,9.508069342700765e-05,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74835205078125,0.0,0.0,7.02262987033464e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435607910156,0.0,0.0,9.508068615105004e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7415466308594,0.0,0.0,0.0004510212165769,285.7618103027344,294.1499938964844,292.08905029296875,291.7621154785156,293.1865539550781,292.5025634765625,286.4712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962046906352,1.4262553360566699e-09,0.0009620454511605,-0.0027875937521457,0.0,0.0,0.0,-0.005519866477698,60.0,8.996912002563477,-0.0,-6.3103250624863e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74530029296875,0.0,0.0,9.024154860526325e-05,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7457580566406,0.0,0.0,9.50287576415576e-05,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499694824219,0.0,0.0,7.018793985480443e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452392578125,0.0,0.0,9.50287503656e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74322509765625,0.0,0.0,0.0004507748526521,285.7640075683594,294.1499938964844,292.0657958984375,291.73907470703125,293.1770324707031,292.4961242675781,286.47479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615212911739,1.3648077112904387e-09,0.0009615198941901,-0.0026265738997608,0.0,0.0,0.0,-0.0054894038476049,60.0,8.947317123413086,-0.0,-6.303432797949426e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469787597656,0.0,0.0,9.019440039992332e-05,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474060058594,0.0,0.0,9.497911378275604e-05,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516174316406,0.0,0.0,7.015126902842894e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74688720703125,0.0,0.0,9.497910650679842e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449035644531,0.0,0.0,0.0004505393735598,285.7662048339844,294.1499938964844,292.04254150390625,291.71600341796875,293.1673278808594,292.4902648925781,286.4783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610190754756,1.3060705850165275e-09,0.000961017794907,-0.0024726567789912,0.0,0.0,0.0,-0.0054602860473096,60.0,8.897666931152344,-0.0,-6.296848198417139e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75048828125,0.0,0.0,9.010770008899271e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509155273437,0.0,0.0,9.488780779065564e-05,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75506591796875,0.0,0.0,7.008383545326069e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503967285156,0.0,0.0,9.488780051469804e-05,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484436035156,0.0,0.0,0.0004501062794588,285.7709655761719,294.1499938964844,291.9959716796875,291.6698303222656,293.1478271484375,292.47967529296875,286.4854431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009525563800707,1.1904909280602283e-09,0.0009525551577098,-0.0021772608160972,0.0,0.0,0.0,-0.005365417804569,60.0,8.760049819946289,-0.0,-6.284746945084407e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75048828125,0.0,0.0,9.010770008899271e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509155273437,0.0,0.0,9.488780779065564e-05,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75506591796875,0.0,0.0,7.008383545326069e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503967285156,0.0,0.0,9.488780051469804e-05,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484436035156,0.0,0.0,0.0004501062794588,285.7709655761719,294.1499938964844,291.9959716796875,291.6698303222656,293.1478271484375,292.47967529296875,286.4854431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009525563800707,1.1904909280602283e-09,0.0009525551577098,-0.0021772608160972,0.0,0.0,0.0,-0.005365417804569,60.0,8.760049819946289,-0.0,-6.284746945084407e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508544921875,0.0,0.0,9.003106970340014e-05,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75128173828125,0.0,0.0,9.480711014475672e-05,298.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552490234375,0.0,0.0,7.00242308084853e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508239746094,0.0,0.0,9.480711014475672e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488098144531,0.0,0.0,0.0004497235058806,285.7713623046875,294.1499938964844,291.9496154785156,291.62384033203125,293.1282653808594,292.4707946777344,286.4925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009387557511217,1.082007927699635e-09,0.0009387547033838,-0.001905859215185,0.0,0.0,0.0,-0.0052469316869974,60.0,8.575826644897461,-0.0,-6.274060382338575e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508544921875,0.0,0.0,9.003106970340014e-05,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75128173828125,0.0,0.0,9.480711014475672e-05,298.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552490234375,0.0,0.0,7.00242308084853e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508239746094,0.0,0.0,9.480711014475672e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488098144531,0.0,0.0,0.0004497235058806,285.7713623046875,294.1499938964844,291.9496154785156,291.62384033203125,293.1282653808594,292.4707946777344,286.4925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009387557511217,1.082007927699635e-09,0.0009387547033838,-0.001905859215185,0.0,0.0,0.0,-0.0052469316869974,60.0,8.575826644897461,-0.0,-6.274060382338575e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,4.4364445784594864e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784729003906,0.0,0.0,4.671792703447864e-05,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831726074219,0.0,0.0,3.450571239227429e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77764892578125,0.0,0.0,4.671792703447864e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77593994140625,0.0,0.0,0.0002216094289906,285.8093566894531,294.1499938964844,291.9036865234375,291.57830810546875,293.1114196777344,292.46221923828125,286.499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007988577708601,9.179090265654111e-10,0.0007988568395376,-0.0016143397660925,0.0,0.0,0.0,-0.0044499295763671,60.0,7.658936977386475,-0.0,-1.5234702388511323e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,4.4364445784594864e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784729003906,0.0,0.0,4.671792703447864e-05,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831726074219,0.0,0.0,3.450571239227429e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77764892578125,0.0,0.0,4.671792703447864e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77593994140625,0.0,0.0,0.0002216094289906,285.8093566894531,294.1499938964844,291.9036865234375,291.57830810546875,293.1114196777344,292.46221923828125,286.499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007988577708601,9.179090265654111e-10,0.0007988568395376,-0.0016143397660925,0.0,0.0,0.0,-0.0044499295763671,60.0,7.658936977386475,-0.0,-1.5234702388511323e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367614746094,0.0,0.0,9.04806947801262e-05,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376159667969,0.0,0.0,9.52805858105421e-05,298.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440246582031,0.0,0.0,7.03739351592958e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360290527344,0.0,0.0,9.52805858105421e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348693847656,0.0,0.0,0.0004519694775808,285.9015808105469,294.1499938964844,291.85845947265625,291.5334777832031,293.00079345703125,292.3707275390625,286.5059814453125,0.0,0.0,0.0,0.0,1.0,1.0,0.0006108481902629,8.527561989879473e-11,-0.0006108482484705,-0.000835039129015,0.0,0.0,0.0,0.0029933801852166,60.0,7.256450653076172,-0.0,-6.336880886692597e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367614746094,0.0,0.0,9.04806947801262e-05,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376159667969,0.0,0.0,9.52805858105421e-05,298.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440246582031,0.0,0.0,7.03739351592958e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360290527344,0.0,0.0,9.52805858105421e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348693847656,0.0,0.0,0.0004519694775808,285.9015808105469,294.1499938964844,291.85845947265625,291.5334777832031,293.00079345703125,292.3707275390625,286.5059814453125,0.0,0.0,0.0,0.0,1.0,1.0,0.0006108481902629,8.527561989879473e-11,-0.0006108482484705,-0.000835039129015,0.0,0.0,0.0,0.0029933801852166,60.0,7.256450653076172,-0.0,-6.336880886692597e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350524902344,0.0,0.0,3.2512383768334985e-05,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358459472656,0.0,0.0,3.423712769290432e-05,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421630859375,0.0,0.0,2.5287432436016388e-05,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343505859375,0.0,0.0,3.423712405492552e-05,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331298828125,0.0,0.0,0.0001624059659661,285.8977355957031,294.1499938964844,291.8362121582031,291.5113830566406,292.97723388671875,292.3593444824219,286.5093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006150730769149,7.023661097171891e-10,0.000615072378423,-0.0012314592022448,0.0,0.0,0.0,-0.00342349242419,60.0,6.868170738220215,-0.0,-8.182035493575768e-09,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715209960937,0.0,0.0,9.030776709550992e-05,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8725280761719,0.0,0.0,9.509849041933194e-05,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87994384765625,0.0,0.0,7.023943908279762e-05,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705139160156,0.0,0.0,9.509848314337432e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86968994140625,0.0,0.0,0.0004511056758929,285.9516906738281,294.1499938964844,291.814208984375,291.4895935058594,292.9261169433594,292.3191223144531,286.5125427246094,0.0,0.0,0.0,0.0,1.0,1.0,0.0002677537850104,2.1531898486415447e-10,-0.0002677539887372,-0.0008338310872204,0.0,0.0,0.0,0.0012099505402147,60.0,6.501040935516357,-0.0,-6.31268122219808e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87939453125,0.0,0.0,3.601926437113434e-05,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88043212890625,0.0,0.0,3.793004361796193e-05,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880310058594,0.0,0.0,2.8015008865622804e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783264160156,0.0,0.0,3.793003997998312e-05,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775634765625,0.0,0.0,0.0001799235469661,285.9584350585937,294.1499938964844,291.7711486816406,291.4468994140625,292.9002380371094,292.3111267089844,286.51953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000383881968446,4.801161690437539e-10,0.0003838815027847,-0.0008783520315773,0.0,0.0,0.0,-0.00216228608042,60.0,5.071791648864746,-0.0,-1.0042302989177188e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87939453125,0.0,0.0,3.601926437113434e-05,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88043212890625,0.0,0.0,3.793004361796193e-05,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880310058594,0.0,0.0,2.8015008865622804e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783264160156,0.0,0.0,3.793003997998312e-05,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775634765625,0.0,0.0,0.0001799235469661,285.9584350585937,294.1499938964844,291.7711486816406,291.4468994140625,292.9002380371094,292.3111267089844,286.51953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000383881968446,4.801161690437539e-10,0.0003838815027847,-0.0008783520315773,0.0,0.0,0.0,-0.00216228608042,60.0,5.071791648864746,-0.0,-1.0042302989177188e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8852233886719,0.0,0.0,2.5258001187467016e-05,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88629150390625,0.0,0.0,2.659790698089637e-05,298.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,1.964512921404093e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88409423828125,0.0,0.0,2.659790698089637e-05,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833923339844,0.0,0.0,0.000126168859424,285.9640808105469,294.1499938964844,291.72955322265625,291.4056701660156,292.8912353515625,292.3078308105469,286.5262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003200407372787,3.8760455955966207e-10,0.0003200403589289,-0.0006989785470068,0.0,0.0,0.0,-0.0017949193716049,60.0,4.118442058563232,-0.0,-4.938119690933718e-09,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8852233886719,0.0,0.0,2.5258001187467016e-05,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88629150390625,0.0,0.0,2.659790698089637e-05,298.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,1.964512921404093e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88409423828125,0.0,0.0,2.659790698089637e-05,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833923339844,0.0,0.0,0.000126168859424,285.9640808105469,294.1499938964844,291.72955322265625,291.4056701660156,292.8912353515625,292.3078308105469,286.5262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003200407372787,3.8760455955966207e-10,0.0003200403589289,-0.0006989785470068,0.0,0.0,0.0,-0.0017949193716049,60.0,4.118442058563232,-0.0,-4.938119690933718e-09,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906311035156,0.0,0.0,9.05129054444842e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99224853515625,0.0,0.0,9.531449904898182e-05,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033874511719,0.0,0.0,7.039898628136143e-05,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884948730469,0.0,0.0,9.531449904898182e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.989013671875,0.0,0.0,0.0004521303635556,286.1132202148437,294.1499938964844,291.689697265625,291.3661193847656,292.8057556152344,292.2386779785156,286.53228759765625,0.0,0.0,0.0,0.0,1.0,1.0,0.0011676887515932,-4.326932145914952e-10,-0.0011676882859319,-3.013100467796903e-05,0.0,0.0,0.0,0.0060268957167863,60.0,4.618927001953125,-0.0,-6.341389990893731e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906311035156,0.0,0.0,9.05129054444842e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99224853515625,0.0,0.0,9.531449904898182e-05,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033874511719,0.0,0.0,7.039898628136143e-05,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884948730469,0.0,0.0,9.531449904898182e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.989013671875,0.0,0.0,0.0004521303635556,286.1132202148437,294.1499938964844,291.689697265625,291.3661193847656,292.8057556152344,292.2386779785156,286.53228759765625,0.0,0.0,0.0,0.0,1.0,1.0,0.0011676887515932,-4.326932145914952e-10,-0.0011676882859319,-3.013100467796903e-05,0.0,0.0,0.0,0.0060268957167863,60.0,4.618927001953125,-0.0,-6.341389990893731e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896850585937,0.0,0.0,1.646683995204512e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99127197265625,0.0,0.0,1.7340385966235772e-05,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023803710937,0.0,0.0,1.2807553503080271e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.987548828125,0.0,0.0,1.7340385966235772e-05,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9880676269531,0.0,0.0,8.225521742133424e-05,286.1110534667969,294.1499938964844,291.6517944335937,291.3285522460937,292.7798156738281,292.2439880371094,286.5392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001658207038417,2.098003715200747e-10,0.000165820485563,-0.0003857482515741,0.0,0.0,0.0,-0.0009354929206892,60.0,3.444319486618042,-0.0,-2.098862861288353e-09,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896850585937,0.0,0.0,1.646683995204512e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99127197265625,0.0,0.0,1.7340385966235772e-05,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023803710937,0.0,0.0,1.2807553503080271e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.987548828125,0.0,0.0,1.7340385966235772e-05,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9880676269531,0.0,0.0,8.225521742133424e-05,286.1110534667969,294.1499938964844,291.6517944335937,291.3285522460937,292.7798156738281,292.2439880371094,286.5392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001658207038417,2.098003715200747e-10,0.000165820485563,-0.0003857482515741,0.0,0.0,0.0,-0.0009354929206892,60.0,3.444319486618042,-0.0,-2.098862861288353e-09,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980773925781,0.0,0.0,1.3744593161391094e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997253417969,0.0,0.0,1.4473726878350137e-05,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111083984375,0.0,0.0,1.0690248927858192e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958801269531,0.0,0.0,1.4473726878350137e-05,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964599609375,0.0,0.0,6.865704199299216e-05,286.1220092773437,294.1499938964844,291.6336669921875,291.3105773925781,292.77813720703125,292.24462890625,286.54229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001464496162952,1.831714641076232e-10,0.0001464494416723,-0.0003351115738041,0.0,0.0,0.0,-0.0008249088423326,60.0,2.9350790977478027,-0.0,-1.4622691946186706e-09,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99884033203125,0.0,0.0,1.1545008419489022e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00048828125,0.0,0.0,1.2157456694694702e-05,298.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118713378906,0.0,0.0,8.979458471003454e-06,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99664306640625,0.0,0.0,1.21574557852e-05,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9972229003906,0.0,0.0,5.766966569353826e-05,286.1230773925781,294.1499938964844,291.6161193847656,291.2931823730469,292.7772827148437,292.2454833984375,286.5453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001230131310876,1.5385830109959642e-10,0.0001230129710165,-0.0002814831677824,0.0,0.0,0.0,-0.0006928977090865,60.0,2.5085272789001465,-0.0,-1.031696617026511e-09,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996643066406,0.0,0.0,7.87223416409688e-06,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013122558594,0.0,0.0,8.289846846309956e-06,298.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127258300781,0.0,0.0,6.122854301793268e-06,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974365234375,0.0,0.0,8.289845936815254e-06,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.998046875,0.0,0.0,3.93234113289509e-05,286.1242980957031,294.1499938964844,291.5829162597656,291.26025390625,292.7762756347656,292.24658203125,286.5514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-8.38792766444385e-05,1.0491173901838735e-10,8.38791747810319e-05,-0.0001919357018778,0.0,0.0,0.0,-0.0004724679165519,60.0,1.925012469291687,-0.0,-4.796887331792732e-10,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996643066406,0.0,0.0,7.87223416409688e-06,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013122558594,0.0,0.0,8.289846846309956e-06,298.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127258300781,0.0,0.0,6.122854301793268e-06,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974365234375,0.0,0.0,8.289845936815254e-06,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.998046875,0.0,0.0,3.93234113289509e-05,286.1242980957031,294.1499938964844,291.5829162597656,291.26025390625,292.7762756347656,292.24658203125,286.5514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-8.38792766444385e-05,1.0491173901838735e-10,8.38791747810319e-05,-0.0001919357018778,0.0,0.0,0.0,-0.0004724679165519,60.0,1.925012469291687,-0.0,-4.796887331792732e-10,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
