time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808540,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999084472656,0.0,0.0,5.037555183662335e-06,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015563964844,0.0,0.0,5.304791557136923e-06,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01300048828125,0.0,0.0,3.918102265743073e-06,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977111816406,0.0,0.0,5.304791557136923e-06,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983215332031,0.0,0.0,2.5163613827317025e-05,286.1247253417969,294.1499938964844,291.5524597167969,291.23004150390625,292.7759094238281,292.2470703125,286.5572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.367582707549445e-05,6.713484629328191e-11,5.3675761591875926e-05,-0.0001228228502441,0.0,0.0,0.0,-0.0003023404860869,60.0,1.5493451356887815,-0.0,-1.9642791559970616e-10,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999084472656,0.0,0.0,5.037555183662335e-06,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015563964844,0.0,0.0,5.304791557136923e-06,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01300048828125,0.0,0.0,3.918102265743073e-06,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977111816406,0.0,0.0,5.304791557136923e-06,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983215332031,0.0,0.0,2.5163613827317025e-05,286.1247253417969,294.1499938964844,291.5524597167969,291.23004150390625,292.7759094238281,292.2470703125,286.5572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.367582707549445e-05,6.713484629328191e-11,5.3675761591875926e-05,-0.0001228228502441,0.0,0.0,0.0,-0.0003023404860869,60.0,1.5493451356887815,-0.0,-1.9642791559970616e-10,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000305175781,0.0,0.0,2.950559064629488e-06,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016784667969,0.0,0.0,3.1070826480572578e-06,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131225585937,0.0,0.0,2.294881369380164e-06,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,3.1070826480572578e-06,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984436035156,0.0,0.0,1.473864267609315e-05,286.1248779296875,294.1499938964844,291.52496337890625,291.2027893066406,292.7757568359375,292.2472229003906,286.5628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-3.143874346278608e-05,3.932185133059818e-11,3.14387034450192e-05,-7.193911005742848e-05,0.0,0.0,0.0,-0.0001770853559719,60.0,1.2701330184936523,-0.0,-6.738638813619247e-11,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000305175781,0.0,0.0,2.950559064629488e-06,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016784667969,0.0,0.0,3.1070826480572578e-06,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131225585937,0.0,0.0,2.294881369380164e-06,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,3.1070826480572578e-06,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984436035156,0.0,0.0,1.473864267609315e-05,286.1248779296875,294.1499938964844,291.52496337890625,291.2027893066406,292.7757568359375,292.2472229003906,286.5628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-3.143874346278608e-05,3.932185133059818e-11,3.14387034450192e-05,-7.193911005742848e-05,0.0,0.0,0.0,-0.0001770853559719,60.0,1.2701330184936523,-0.0,-6.738638813619247e-11,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,1.5124738865779364e-06,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.001708984375,0.0,0.0,1.5927088270473178e-06,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131530761719,0.0,0.0,1.1763696647903998e-06,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978332519531,0.0,0.0,1.59270871336048e-06,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984741210937,0.0,0.0,7.555115189461503e-06,286.1249389648437,294.1499938964844,291.500732421875,291.17877197265625,292.7757263183594,292.2472839355469,286.5682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6115791368065402e-05,2.0156746063926256e-11,1.6115771359181963e-05,-3.687658681883477e-05,0.0,0.0,0.0,-9.077558934222908e-05,60.0,1.056562423706055,-0.0,-1.7706768343228596e-11,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,1.5124738865779364e-06,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.001708984375,0.0,0.0,1.5927088270473178e-06,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131530761719,0.0,0.0,1.1763696647903998e-06,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978332519531,0.0,0.0,1.59270871336048e-06,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984741210937,0.0,0.0,7.555115189461503e-06,286.1249389648437,294.1499938964844,291.500732421875,291.17877197265625,292.7757263183594,292.2472839355469,286.5682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6115791368065402e-05,2.0156746063926256e-11,1.6115771359181963e-05,-3.687658681883477e-05,0.0,0.0,0.0,-9.077558934222908e-05,60.0,1.056562423706055,-0.0,-1.7706768343228596e-11,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,1.0599851520964876e-06,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.001708984375,0.0,0.0,1.1162160262756515e-06,298.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131530761719,0.0,0.0,8.244335845120077e-07,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978332519531,0.0,0.0,1.1162160262756515e-06,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984741210937,0.0,0.0,5.294841230352176e-06,286.1249389648437,294.1499938964844,291.4898986816406,291.16802978515625,292.7757263183594,292.2472839355469,286.5707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.129705378843937e-05,1.4129069442203598e-11,1.1297040146018844e-05,-2.584849062259309e-05,0.0,0.0,0.0,-6.363264401443303e-05,60.0,0.9767217636108398,-0.0,-8.696871348079505e-12,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,6.291472800512565e-07,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.001708984375,0.0,0.0,6.625227797485422e-07,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131530761719,0.0,0.0,4.893371965408733e-07,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978332519531,0.0,0.0,6.625227797485422e-07,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984741210937,0.0,0.0,3.1427186968358e-06,286.1249389648437,294.1499938964844,291.47998046875,291.158203125,292.7757263183594,292.2472839355469,286.5733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-6.707374268444255e-06,8.388300470896226e-12,6.707365628244588e-06,-1.534560215077363e-05,0.0,0.0,0.0,-3.778014797717333e-05,60.0,0.8989176750183105,-0.0,-3.063854942322864e-12,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,1.7078160396977182e-07,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.001708984375,0.0,0.0,1.7984136491122626e-07,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131530761719,0.0,0.0,1.3283025168675522e-07,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99786376953125,0.0,0.0,1.798413507003716e-07,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984741210937,0.0,0.0,8.530888635505107e-07,286.1249389648437,294.1499938964844,291.4629821777344,291.141357421875,292.7757263183594,292.2472839355469,286.5782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.819818749027036e-06,2.2760721259118544e-12,1.8198164752902808e-06,-4.164092388236895e-06,0.0,0.0,0.0,-1.0250485502183436e-05,60.0,0.7815080881118774,-0.0,-2.257593390659826e-13,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,1.7078160396977182e-07,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.001708984375,0.0,0.0,1.7984136491122626e-07,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131530761719,0.0,0.0,1.3283025168675522e-07,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99786376953125,0.0,0.0,1.798413507003716e-07,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984741210937,0.0,0.0,8.530888635505107e-07,286.1249389648437,294.1499938964844,291.4629821777344,291.141357421875,292.7757263183594,292.2472839355469,286.5782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.819818749027036e-06,2.2760721259118544e-12,1.8198164752902808e-06,-4.164092388236895e-06,0.0,0.0,0.0,-1.0250485502183436e-05,60.0,0.7815080881118774,-0.0,-2.257593390659826e-13,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,3.09757020033885e-09,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.001708984375,0.0,0.0,3.2618925338567806e-09,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131530761719,0.0,0.0,2.4092234873762663e-09,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99786376953125,0.0,0.0,3.2618925338567806e-09,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984741210937,0.0,0.0,1.5472993553089512e-08,286.1249389648437,294.1499938964844,291.45001220703125,291.1284484863281,292.7757263183594,292.2472839355469,286.5828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.30496838785166e-08,4.1324965503611664e-14,3.3049641245952444e-08,-7.559776094012707e-08,0.0,0.0,0.0,-1.861626515164972e-07,60.0,0.6958729028701782,-0.0,-7.426870908309411e-17,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,3.09757020033885e-09,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.001708984375,0.0,0.0,3.2618925338567806e-09,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131530761719,0.0,0.0,2.4092234873762663e-09,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99786376953125,0.0,0.0,3.2618925338567806e-09,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984741210937,0.0,0.0,1.5472993553089512e-08,286.1249389648437,294.1499938964844,291.45001220703125,291.1284484863281,292.7757263183594,292.2472839355469,286.5828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.30496838785166e-08,4.1324965503611664e-14,3.3049641245952444e-08,-7.559776094012707e-08,0.0,0.0,0.0,-1.861626515164972e-07,60.0,0.6958729028701782,-0.0,-7.426870908309411e-17,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,9.028929826015996e-10,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.001708984375,0.0,0.0,9.5079033535228e-10,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131530761719,0.0,0.0,7.022507020337792e-10,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99786376953125,0.0,0.0,9.5079033535228e-10,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984741210937,0.0,0.0,4.510134044011238e-09,286.1249389648437,294.1499938964844,291.4414367675781,291.1199645996094,292.7757263183594,292.2472839355469,286.58721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.779443033153257e-09,1.2191119899067175e-14,9.779430598655381e-09,-2.2274326383353585e-08,0.0,0.0,0.0,-5.5064447224140174e-08,60.0,0.6390899419784546,-0.0,-6.3100976720240184e-18,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,9.028929826015996e-10,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.001708984375,0.0,0.0,9.5079033535228e-10,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131530761719,0.0,0.0,7.022507020337792e-10,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99786376953125,0.0,0.0,9.5079033535228e-10,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984741210937,0.0,0.0,4.510134044011238e-09,286.1249389648437,294.1499938964844,291.4414367675781,291.1199645996094,292.7757263183594,292.2472839355469,286.58721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.779443033153257e-09,1.2191119899067175e-14,9.779430598655381e-09,-2.2274326383353585e-08,0.0,0.0,0.0,-5.5064447224140174e-08,60.0,0.6390899419784546,-0.0,-6.3100976720240184e-18,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,2.1516945170052527e-10,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.001708984375,0.0,0.0,2.265839321724528e-10,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131530761719,0.0,0.0,1.6735417218693982e-10,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99786376953125,0.0,0.0,2.2658391829466488e-10,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984741210937,0.0,0.0,1.0748152368122987e-09,286.1249389648437,294.1499938964844,291.4374084472656,291.115966796875,292.7757263183594,292.2472839355469,286.59136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.330095671965182e-09,2.936463328355108e-15,2.330092563340712e-09,-5.3084407980463766e-09,0.0,0.0,0.0,-1.31258275359869e-08,60.0,0.5890611410140991,-0.0,-3.5836431646244693e-19,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,2.1516945170052527e-10,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.001708984375,0.0,0.0,2.265839321724528e-10,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131530761719,0.0,0.0,1.6735417218693982e-10,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99786376953125,0.0,0.0,2.2658391829466488e-10,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984741210937,0.0,0.0,1.0748152368122987e-09,286.1249389648437,294.1499938964844,291.4374084472656,291.115966796875,292.7757263183594,292.2472839355469,286.59136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.330095671965182e-09,2.936463328355108e-15,2.330092563340712e-09,-5.3084407980463766e-09,0.0,0.0,0.0,-1.31258275359869e-08,60.0,0.5890611410140991,-0.0,-3.5836431646244693e-19,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,2.6045482437453416e-10,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.001708984375,0.0,0.0,2.742716331827211e-10,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131530761719,0.0,0.0,2.025761502988388e-10,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99786376953125,0.0,0.0,2.7427160542714536e-10,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984741210937,0.0,0.0,1.3010248434142111e-09,286.1249389648437,294.1499938964844,291.4369812011719,291.11553955078125,292.7757263183594,292.2472839355469,286.5933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-2.8035460619690862e-09,3.4978278496425536e-15,2.8035427313000127e-09,-6.39539221580776e-09,0.0,0.0,0.0,-1.5788828022778034e-08,60.0,0.5672235488891602,-0.0,-5.250834478019105e-19,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,1.162554674749572e-08,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.001708984375,0.0,0.0,1.2242267644069216e-08,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131530761719,0.0,0.0,9.042099513578704e-09,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99786376953125,0.0,0.0,1.2242267644069216e-08,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984741210937,0.0,0.0,5.8071972119932986e-08,286.1249389648437,294.1499938964844,291.4375915527344,291.1161499023437,292.7757263183594,292.2472839355469,286.59527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.238945515069645e-07,1.5495355107537917e-13,1.2389439518756262e-07,-2.83484297369796e-07,0.0,0.0,0.0,-6.978516466915607e-07,60.0,0.5470457077026367,-0.0,-1.046141170517106e-15,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,8.070415447036795e-08,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.001708984375,0.0,0.0,8.498540893242534e-08,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131530761719,0.0,0.0,6.276994923837266e-08,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99786376953125,0.0,0.0,8.4985401826998e-08,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984741210937,0.0,0.0,4.031336686693976e-07,286.1249389648437,294.1499938964844,291.4417724609375,291.12030029296875,292.7757263183594,292.2472839355469,286.5990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-8.601763852311706e-07,1.0757973288241796e-12,8.601753052062122e-07,-1.9681124285853e-06,0.0,0.0,0.0,-4.8450892791152e-06,60.0,0.5104209780693054,-0.0,-5.0414479448729344e-14,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,8.070415447036795e-08,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.001708984375,0.0,0.0,8.498540893242534e-08,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131530761719,0.0,0.0,6.276994923837266e-08,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99786376953125,0.0,0.0,8.4985401826998e-08,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984741210937,0.0,0.0,4.031336686693976e-07,286.1249389648437,294.1499938964844,291.4417724609375,291.12030029296875,292.7757263183594,292.2472839355469,286.5990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-8.601763852311706e-07,1.0757973288241796e-12,8.601753052062122e-07,-1.9681124285853e-06,0.0,0.0,0.0,-4.8450892791152e-06,60.0,0.5104209780693054,-0.0,-5.0414479448729344e-14,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000915527344,0.0,0.0,6.055062726773031e-07,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0017395019531,0.0,0.0,6.376276360242628e-07,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01318359375,0.0,0.0,4.70949743203164e-07,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99786376953125,0.0,0.0,6.376276360242628e-07,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9985046386719,0.0,0.0,3.0246271762734978e-06,286.125,294.1499938964844,291.4496154785156,291.1280822753906,292.77569580078125,292.247314453125,286.6026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.451508852478582e-06,8.069249261832834e-12,6.451501121773617e-06,-1.4762720638827886e-05,0.0,0.0,0.0,-3.633952292148024e-05,60.0,0.5000215768814087,-0.0,-2.837924556811644e-12,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000915527344,0.0,0.0,6.055062726773031e-07,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0017395019531,0.0,0.0,6.376276360242628e-07,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01318359375,0.0,0.0,4.70949743203164e-07,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99786376953125,0.0,0.0,6.376276360242628e-07,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9985046386719,0.0,0.0,3.0246271762734978e-06,286.125,294.1499938964844,291.4496154785156,291.1280822753906,292.77569580078125,292.247314453125,286.6026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.451508852478582e-06,8.069249261832834e-12,6.451501121773617e-06,-1.4762720638827886e-05,0.0,0.0,0.0,-3.633952292148024e-05,60.0,0.5000215768814087,-0.0,-2.837924556811644e-12,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003356933594,0.0,0.0,2.270339336973848e-06,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00201416015625,0.0,0.0,2.39077803598775e-06,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0134582519531,0.0,0.0,1.7658211390880751e-06,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981384277344,0.0,0.0,2.39077803598775e-06,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9987487792969,0.0,0.0,1.134080685005756e-05,286.1253662109375,294.1499938964844,291.4609069824219,291.1392822265625,292.775390625,292.2476501464844,286.60601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.419001975795254e-05,3.02557666420622e-11,2.418998883513268e-05,-5.53529171156697e-05,0.0,0.0,0.0,-0.0001362555340165,60.0,0.561893880367279,-0.0,-3.989744645771509e-11,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003356933594,0.0,0.0,2.270339336973848e-06,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00201416015625,0.0,0.0,2.39077803598775e-06,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0134582519531,0.0,0.0,1.7658211390880751e-06,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981384277344,0.0,0.0,2.39077803598775e-06,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9987487792969,0.0,0.0,1.134080685005756e-05,286.1253662109375,294.1499938964844,291.4609069824219,291.1392822265625,292.775390625,292.2476501464844,286.60601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.419001975795254e-05,3.02557666420622e-11,2.418998883513268e-05,-5.53529171156697e-05,0.0,0.0,0.0,-0.0001362555340165,60.0,0.561893880367279,-0.0,-3.989744645771509e-11,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0011291503906,0.0,0.0,4.978134256816702e-06,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028076171875,0.0,0.0,5.242217866907595e-06,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,3.87188538297778e-06,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989013671875,0.0,0.0,5.242217866907595e-06,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9995422363281,0.0,0.0,2.486679295543581e-05,286.12652587890625,294.1499938964844,291.475341796875,291.1535949707031,292.77447509765625,292.24859619140625,286.6091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-5.304135993355885e-05,6.634157112550554e-11,5.304129444994032e-05,-0.0001213719078805,0.0,0.0,0.0,-0.0002987668849527,60.0,0.7034578323364258,-0.0,-1.9182125332584119e-10,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0011291503906,0.0,0.0,4.978134256816702e-06,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028076171875,0.0,0.0,5.242217866907595e-06,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,3.87188538297778e-06,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989013671875,0.0,0.0,5.242217866907595e-06,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9995422363281,0.0,0.0,2.486679295543581e-05,286.12652587890625,294.1499938964844,291.475341796875,291.1535949707031,292.77447509765625,292.24859619140625,286.6091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-5.304135993355885e-05,6.634157112550554e-11,5.304129444994032e-05,-0.0001213719078805,0.0,0.0,0.0,-0.0002987668849527,60.0,0.7034578323364258,-0.0,-1.9182125332584119e-10,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018005371094,0.0,0.0,6.470560947491322e-06,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0034484863281,0.0,0.0,6.813816526118899e-06,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01495361328125,0.0,0.0,5.032663011661498e-06,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99957275390625,0.0,0.0,6.813816071371548e-06,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00018310546875,0.0,0.0,3.232176823075861e-05,286.12744140625,294.1499938964844,291.4836730957031,291.1618347167969,292.773681640625,292.24920654296875,286.6107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.894308899063617e-05,8.623069619462241e-11,6.89430016791448e-05,-0.000157758971909,0.0,0.0,0.0,-0.0003883368335664,60.0,0.7917580604553223,-0.0,-3.240764046008593e-10,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00250244140625,0.0,0.0,8.65209676703671e-06,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041809082031,0.0,0.0,9.111080544244032e-06,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01568603515625,0.0,0.0,6.72941496304702e-06,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002746582031,0.0,0.0,9.11107963474933e-06,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009155273437,0.0,0.0,4.321898450143635e-05,286.1283874511719,294.1499938964844,291.49267578125,291.1707763671875,292.7728576660156,292.2498779296875,286.6122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-9.218659397447482e-05,1.1530265631165547e-10,9.2186477559153e-05,-0.0002109462366206,0.0,0.0,0.0,-0.0005192609969526,60.0,0.8929756879806519,-0.0,-5.79437109404779e-10,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054931640625,0.0,0.0,1.5386833183583803e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0071716308594,0.0,0.0,1.620308648853097e-05,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187683105469,0.0,0.0,1.1967547834501602e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00323486328125,0.0,0.0,1.620308648853097e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00390625,0.0,0.0,7.686036406084895e-05,286.1322021484375,294.1499938964844,291.5126037597656,291.1905212402344,292.7693786621094,292.2518005371094,286.6151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001639442489249,2.0505376563395567e-10,0.0001639440451981,-0.0003751457843463,0.0,0.0,0.0,-0.0009234517347067,60.0,1.2555906772613523,-0.0,-1.8325762018989167e-09,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054931640625,0.0,0.0,1.5386833183583803e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0071716308594,0.0,0.0,1.620308648853097e-05,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187683105469,0.0,0.0,1.1967547834501602e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00323486328125,0.0,0.0,1.620308648853097e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00390625,0.0,0.0,7.686036406084895e-05,286.1322021484375,294.1499938964844,291.5126037597656,291.1905212402344,292.7693786621094,292.2518005371094,286.6151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001639442489249,2.0505376563395567e-10,0.0001639440451981,-0.0003751457843463,0.0,0.0,0.0,-0.0009234517347067,60.0,1.2555906772613523,-0.0,-1.8325762018989167e-09,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107116699219,0.0,0.0,2.4285982362926006e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01239013671875,0.0,0.0,2.5574325263733044e-05,298.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.024169921875,0.0,0.0,1.8889115381171e-05,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0084228515625,0.0,0.0,2.557432344474364e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091552734375,0.0,0.0,0.0001213134237332,286.1379699707031,294.1499938964844,291.53485107421875,291.21258544921875,292.7633361816406,292.25299072265625,286.61798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002587636408861,3.23649301803286e-10,0.000258763320744,-0.0005921163246966,0.0,0.0,0.0,-0.0014575432287529,60.0,1.7825309038162231,-0.0,-4.5653587577021434e-09,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107116699219,0.0,0.0,2.4285982362926006e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01239013671875,0.0,0.0,2.5574325263733044e-05,298.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.024169921875,0.0,0.0,1.8889115381171e-05,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0084228515625,0.0,0.0,2.557432344474364e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091552734375,0.0,0.0,0.0001213134237332,286.1379699707031,294.1499938964844,291.53485107421875,291.21258544921875,292.7633361816406,292.25299072265625,286.61798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002587636408861,3.23649301803286e-10,0.000258763320744,-0.0005921163246966,0.0,0.0,0.0,-0.0014575432287529,60.0,1.7825309038162231,-0.0,-4.5653587577021434e-09,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180358886719,0.0,0.0,3.473780088825151e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0197448730469,0.0,0.0,3.6580600863089785e-05,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316772460937,0.0,0.0,2.701831363083329e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01568603515625,0.0,0.0,3.658059722511098e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164794921875,0.0,0.0,0.0001735223922878,286.14508056640625,294.1499938964844,291.5591735839844,291.2366943359375,292.753662109375,292.2493896484375,286.62066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004029425908811,4.958051746939417e-10,0.000402942096116,-0.0009005379979498,0.0,0.0,0.0,-0.0022646505385637,60.0,2.6257104873657227,-0.0,-9.34045818468121e-09,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180358886719,0.0,0.0,3.473780088825151e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0197448730469,0.0,0.0,3.6580600863089785e-05,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316772460937,0.0,0.0,2.701831363083329e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01568603515625,0.0,0.0,3.658059722511098e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164794921875,0.0,0.0,0.0001735223922878,286.14508056640625,294.1499938964844,291.5591735839844,291.2366943359375,292.753662109375,292.2493896484375,286.62066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004029425908811,4.958051746939417e-10,0.000402942096116,-0.0009005379979498,0.0,0.0,0.0,-0.0022646505385637,60.0,2.6257104873657227,-0.0,-9.34045818468121e-09,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556335449219,0.0,0.0,9.021061123348773e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05743408203125,0.0,0.0,9.499617590336128e-05,298.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07037353515625,0.0,0.0,7.016387098701671e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531311035156,0.0,0.0,9.499617590336128e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541687011719,0.0,0.0,0.00045062036952,286.2040710449219,294.1499938964844,291.58526611328125,291.2625732421875,292.70489501953125,292.1910095214844,286.6231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-8.849982987158e-05,4.5211137611467207e-10,8.849937148625031e-05,-0.0011001087259501,0.0,0.0,0.0,-0.0006879423744976,60.0,3.55741810798645,-0.0,-6.29910346106044e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556335449219,0.0,0.0,9.021061123348773e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05743408203125,0.0,0.0,9.499617590336128e-05,298.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07037353515625,0.0,0.0,7.016387098701671e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531311035156,0.0,0.0,9.499617590336128e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541687011719,0.0,0.0,0.00045062036952,286.2040710449219,294.1499938964844,291.58526611328125,291.2625732421875,292.70489501953125,292.1910095214844,286.6231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-8.849982987158e-05,4.5211137611467207e-10,8.849937148625031e-05,-0.0011001087259501,0.0,0.0,0.0,-0.0006879423744976,60.0,3.55741810798645,-0.0,-6.29910346106044e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0681457519531,0.0,0.0,9.003985906019807e-05,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07000732421875,0.0,0.0,9.481636516284198e-05,298.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.083251953125,0.0,0.0,7.003106293268502e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655822753906,0.0,0.0,9.481635788688436e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0667419433594,0.0,0.0,0.0004497674235608,286.2196655273437,294.1499938964844,291.5989074707031,291.276123046875,292.6889038085937,292.1872253417969,286.6244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000661403464619,8.150151664665373e-10,0.0006614026497118,-0.0014812847366556,0.0,0.0,0.0,-0.0037319250404834,60.0,4.416755676269531,-0.0,-6.27527967367314e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07763671875,0.0,0.0,9.00243830983527e-05,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794982910156,0.0,0.0,9.48000670177862e-05,298.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0929260253906,0.0,0.0,7.001902849879116e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07501220703125,0.0,0.0,9.48000670177862e-05,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762634277344,0.0,0.0,0.0004496901237871,286.2331237792969,294.1499938964844,291.6128845214844,291.2899780273437,292.6733093261719,292.1783447265625,286.6256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008627764182165,9.975931192229835e-10,0.0008627754286862,-0.001759911305271,0.0,0.0,0.0,-0.0048267962411046,60.0,4.861475944519043,-0.0,-6.273122465927372e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
