time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810820,298.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951232910156,0.0,0.0,9.013881208375096e-05,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970458984375,0.0,0.0,9.49205641518347e-05,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107788085937,0.0,0.0,7.010802801232785e-05,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924377441406,0.0,0.0,9.49205641518347e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09381103515625,0.0,0.0,0.0004502617230173,286.2548522949219,294.1499938964844,291.6417541503906,291.318603515625,292.65753173828125,292.1649780273437,286.628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00094447954325,1.220755940778417e-09,0.0009444783208891,-0.0022649045567959,0.0,0.0,0.0,-0.0053385216742753,60.0,5.950747966766357,-0.0,-6.289079124144338e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951232910156,0.0,0.0,9.013881208375096e-05,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970458984375,0.0,0.0,9.49205641518347e-05,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107788085937,0.0,0.0,7.010802801232785e-05,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924377441406,0.0,0.0,9.49205641518347e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09381103515625,0.0,0.0,0.0004502617230173,286.2548522949219,294.1499938964844,291.6417541503906,291.318603515625,292.65753173828125,292.1649780273437,286.628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00094447954325,1.220755940778417e-09,0.0009444783208891,-0.0022649045567959,0.0,0.0,0.0,-0.0053385216742753,60.0,5.950747966766357,-0.0,-6.289079124144338e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09979248046875,0.0,0.0,9.03417167137377e-05,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1016845703125,0.0,0.0,9.51342299231328e-05,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11529541015625,0.0,0.0,7.026583625702187e-05,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971374511719,0.0,0.0,9.51342299231328e-05,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0984802246094,0.0,0.0,0.0004512752639129,286.2588195800781,294.1499938964844,291.6716003417969,291.3481750488281,292.640869140625,292.1501159667969,286.63067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008695719880051,1.396341819948077e-09,0.0008695705910213,-0.0028014255221933,0.0,0.0,0.0,-0.0050414903089404,60.0,6.695610523223877,-0.0,-6.317423384416544e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09979248046875,0.0,0.0,9.03417167137377e-05,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1016845703125,0.0,0.0,9.51342299231328e-05,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11529541015625,0.0,0.0,7.026583625702187e-05,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971374511719,0.0,0.0,9.51342299231328e-05,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0984802246094,0.0,0.0,0.0004512752639129,286.2588195800781,294.1499938964844,291.6716003417969,291.3481750488281,292.640869140625,292.1501159667969,286.63067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008695719880051,1.396341819948077e-09,0.0008695705910213,-0.0028014255221933,0.0,0.0,0.0,-0.0050414903089404,60.0,6.695610523223877,-0.0,-6.317423384416544e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075439453125,0.0,0.0,9.057584247784688e-05,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10943603515625,0.0,0.0,9.53807757468894e-05,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230163574219,0.0,0.0,7.044793164823204e-05,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048889160156,0.0,0.0,9.53807684709318e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10626220703125,0.0,0.0,0.000452444772236,286.2670288085937,294.1499938964844,291.7021179199219,291.3784484863281,292.6253967285156,292.1318664550781,286.6332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007748767384327,1.590668041728804e-09,0.0007748751086182,-0.0034069993998855,0.0,0.0,0.0,-0.0046534822322428,60.0,6.704898357391357,-0.0,-6.35020853678725e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075439453125,0.0,0.0,9.057584247784688e-05,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10943603515625,0.0,0.0,9.53807757468894e-05,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230163574219,0.0,0.0,7.044793164823204e-05,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048889160156,0.0,0.0,9.53807684709318e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10626220703125,0.0,0.0,0.000452444772236,286.2670288085937,294.1499938964844,291.7021179199219,291.3784484863281,292.6253967285156,292.1318664550781,286.6332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007748767384327,1.590668041728804e-09,0.0007748751086182,-0.0034069993998855,0.0,0.0,0.0,-0.0046534822322428,60.0,6.704898357391357,-0.0,-6.35020853678725e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224975585937,0.0,0.0,9.08520378288813e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1243896484375,0.0,0.0,9.567162487655878e-05,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1382141113281,0.0,0.0,7.066275429679081e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197509765625,0.0,0.0,9.567161760060117e-05,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1212463378906,0.0,0.0,0.0004538244393188,286.2853698730469,294.1499938964844,291.7330627441406,291.4091491699219,292.6115417480469,292.1108703613281,286.6353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006343524437397,1.7910636307405523e-09,0.0006343506393022,-0.004074353724718,0.0,0.0,0.0,-0.0040378645062446,60.0,5.882774829864502,-0.0,-6.388994933104186e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224975585937,0.0,0.0,9.08520378288813e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1243896484375,0.0,0.0,9.567162487655878e-05,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1382141113281,0.0,0.0,7.066275429679081e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197509765625,0.0,0.0,9.567161760060117e-05,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1212463378906,0.0,0.0,0.0004538244393188,286.2853698730469,294.1499938964844,291.7330627441406,291.4091491699219,292.6115417480469,292.1108703613281,286.6353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006343524437397,1.7910636307405523e-09,0.0006343506393022,-0.004074353724718,0.0,0.0,0.0,-0.0040378645062446,60.0,5.882774829864502,-0.0,-6.388994933104186e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1124267578125,0.0,0.0,9.105761273531245e-05,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142578125,0.0,0.0,9.588810644345358e-05,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12762451171875,0.0,0.0,7.08226507413201e-05,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098022460937,0.0,0.0,9.588809916749597e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11114501953125,0.0,0.0,0.0004548513388726,286.2694396972656,294.1499938964844,291.7486267089844,291.424560546875,292.6034851074219,292.0998840332031,286.63720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004123966791667,1.822671014117816e-09,0.0004123948456253,-0.0043793977238237,0.0,0.0,0.0,-0.0029365189839154,60.0,6.629072189331055,-0.0,-6.417940312530845e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11004638671875,0.0,0.0,9.12254399736412e-05,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11187744140625,0.0,0.0,9.60648394539021e-05,298.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1250305175781,0.0,0.0,7.095318142091855e-05,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10748291015625,0.0,0.0,9.606483217794448e-05,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087951660156,0.0,0.0,0.0004556896747089,286.26416015625,294.1499938964844,291.7641906738281,291.4399719238281,292.5960693359375,292.0877380371094,286.63885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003006692859344,1.918058378791443e-09,0.0003006673650816,-0.004741889424622,0.0,0.0,0.0,-0.0024181138724088,60.0,6.810357570648193,-0.0,-6.441619859742789e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085510253906,0.0,0.0,9.087393118534236e-05,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103515625,0.0,0.0,9.569468238623811e-05,298.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231689453125,0.0,0.0,7.067978731356561e-05,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1060485839844,0.0,0.0,9.569467511028051e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072998046875,0.0,0.0,0.0004539338115137,286.25958251953125,294.1499938964844,291.795166015625,291.470703125,292.5797424316406,292.0619812011719,286.64111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017689318628981,2.954517963615899e-09,0.0017689289525151,-0.0059984410181641,0.0,0.0,0.0,-0.0102678323164582,60.0,7.37801456451416,-0.0,-6.392073714778236e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085510253906,0.0,0.0,9.087393118534236e-05,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103515625,0.0,0.0,9.569468238623811e-05,298.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231689453125,0.0,0.0,7.067978731356561e-05,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1060485839844,0.0,0.0,9.569467511028051e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072998046875,0.0,0.0,0.0004539338115137,286.25958251953125,294.1499938964844,291.795166015625,291.470703125,292.5797424316406,292.0619812011719,286.64111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017689318628981,2.954517963615899e-09,0.0017689289525151,-0.0059984410181641,0.0,0.0,0.0,-0.0102678323164582,60.0,7.37801456451416,-0.0,-6.392073714778236e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693725585937,0.0,0.0,9.145816147793084e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,9.63098937063478e-05,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859130859375,0.0,0.0,7.113417814252898e-05,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664428710937,0.0,0.0,9.63098937063478e-05,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683044433594,0.0,0.0,0.000456852139905,286.34295654296875,294.1499938964844,291.82574462890625,291.50103759765625,292.41680908203125,291.98443603515625,286.6438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787585586309,2.8846705024676567e-09,0.0009787556482478,-0.0066049508750438,0.0,0.0,0.0,-0.0062641748227179,60.0,10.658539772033691,-0.0,-6.474525093835838e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693725585937,0.0,0.0,9.145816147793084e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,9.63098937063478e-05,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859130859375,0.0,0.0,7.113417814252898e-05,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664428710937,0.0,0.0,9.63098937063478e-05,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683044433594,0.0,0.0,0.000456852139905,286.34295654296875,294.1499938964844,291.82574462890625,291.50103759765625,292.41680908203125,291.98443603515625,286.6438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787585586309,2.8846705024676567e-09,0.0009787556482478,-0.0066049508750438,0.0,0.0,0.0,-0.0062641748227179,60.0,10.658539772033691,-0.0,-6.474525093835838e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733703613281,0.0,0.0,9.172000864055008e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1753234863281,0.0,0.0,9.658563794801012e-05,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.189697265625,0.0,0.0,7.133783947210759e-05,298.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17047119140625,0.0,0.0,9.65856306720525e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723022460937,0.0,0.0,0.0004581601242534,286.3456420898437,294.1499938964844,291.8556823730469,291.5307006835937,292.4111328125,291.97314453125,286.6468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772719349712,3.206605425631892e-09,0.0009772687917575,-0.0074527482502162,0.0,0.0,0.0,-0.0064024603925645,60.0,8.494817733764648,-0.0,-6.511650951779302e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733703613281,0.0,0.0,9.172000864055008e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1753234863281,0.0,0.0,9.658563794801012e-05,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.189697265625,0.0,0.0,7.133783947210759e-05,298.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17047119140625,0.0,0.0,9.65856306720525e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723022460937,0.0,0.0,0.0004581601242534,286.3456420898437,294.1499938964844,291.8556823730469,291.5307006835937,292.4111328125,291.97314453125,286.6468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772719349712,3.206605425631892e-09,0.0009772687917575,-0.0074527482502162,0.0,0.0,0.0,-0.0064024603925645,60.0,8.494817733764648,-0.0,-6.511650951779302e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773376464844,0.0,0.0,9.197648614645004e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17926025390625,0.0,0.0,9.6855714218691e-05,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934814453125,0.0,0.0,7.153732440201566e-05,298.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744689941406,0.0,0.0,9.6855714218691e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17626953125,0.0,0.0,0.000459441303974,286.34832763671875,294.1499938964844,291.8846740722656,291.5594482421875,292.4017944335937,291.9615783691406,286.64990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800046682357,3.5261322750557156e-09,0.0009800011757761,-0.0082899816334247,0.0,0.0,0.0,-0.006560864392668,60.0,8.130537033081055,-0.0,-6.548117426063983e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773376464844,0.0,0.0,9.197648614645004e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17926025390625,0.0,0.0,9.6855714218691e-05,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934814453125,0.0,0.0,7.153732440201566e-05,298.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744689941406,0.0,0.0,9.6855714218691e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17626953125,0.0,0.0,0.000459441303974,286.34832763671875,294.1499938964844,291.8846740722656,291.5594482421875,292.4017944335937,291.9615783691406,286.64990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800046682357,3.5261322750557156e-09,0.0009800011757761,-0.0082899816334247,0.0,0.0,0.0,-0.006560864392668,60.0,8.130537033081055,-0.0,-6.548117426063983e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793212890625,0.0,0.0,9.210062853526324e-05,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1812438964844,0.0,0.0,9.698644134914504e-05,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19537353515625,0.0,0.0,7.163387635955587e-05,298.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1764831542969,0.0,0.0,9.698644134914504e-05,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17828369140625,0.0,0.0,0.0004600614192895,286.3496398925781,294.1499938964844,291.8987121582031,291.5733947753906,292.3973693847656,291.9573059082031,286.6515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813273791223,3.680791449411913e-09,0.000981323653832,-0.0086952168494462,0.0,0.0,0.0,-0.0066375359892845,60.0,8.11484146118164,-0.0,-6.565804966385258e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1813049316406,0.0,0.0,9.222113294526936e-05,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831970214844,0.0,0.0,9.7113341325894e-05,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.197265625,0.0,0.0,7.172760524554178e-05,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.178466796875,0.0,0.0,9.7113341325894e-05,298.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802673339844,0.0,0.0,0.0004606633738148,286.3509826660156,294.1499938964844,291.9124450683594,291.5870056152344,292.39312744140625,291.9541015625,286.65313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826114401221,3.8309226901844795e-09,0.0009826075984165,-0.0090885842218995,0.0,0.0,0.0,-0.0067119626328349,60.0,8.12657356262207,-0.0,-6.58299725841971e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,9.244781540473924e-05,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871337890625,0.0,0.0,9.735205094330011e-05,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010192871094,0.0,0.0,7.190390897449106e-05,298.296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824645996094,0.0,0.0,9.735205094330011e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842346191406,0.0,0.0,0.0004617956874426,286.3536682128906,294.1499938964844,291.938720703125,291.6130676269531,292.38507080078125,291.95068359375,286.65655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850265923887,4.1133327854936405e-09,0.0009850225178524,-0.0098285321146249,0.0,0.0,0.0,-0.0068519660271704,60.0,8.180065155029297,-0.0,-6.615398717713107e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,9.244781540473924e-05,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871337890625,0.0,0.0,9.735205094330011e-05,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010192871094,0.0,0.0,7.190390897449106e-05,298.296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824645996094,0.0,0.0,9.735205094330011e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842346191406,0.0,0.0,0.0004617956874426,286.3536682128906,294.1499938964844,291.938720703125,291.6130676269531,292.38507080078125,291.95068359375,286.65655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850265923887,4.1133327854936405e-09,0.0009850225178524,-0.0098285321146249,0.0,0.0,0.0,-0.0068519660271704,60.0,8.180065155029297,-0.0,-6.615398717713107e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.189208984375,0.0,0.0,9.264979598810896e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910705566406,0.0,0.0,9.756474173627794e-05,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20477294921875,0.0,0.0,7.20610041753389e-05,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864318847656,0.0,0.0,9.756474173627794e-05,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18817138671875,0.0,0.0,0.000462804629933,286.3563537597656,294.1499938964844,291.9632568359375,291.63739013671875,292.3775939941406,291.9515380859375,286.6600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987178646028,4.364963057668092e-09,0.0009871743386611,-0.0104878200218081,0.0,0.0,0.0,-0.0069767106324434,60.0,8.244909286499023,-0.0,-6.644335570626937e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.189208984375,0.0,0.0,9.264979598810896e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910705566406,0.0,0.0,9.756474173627794e-05,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20477294921875,0.0,0.0,7.20610041753389e-05,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864318847656,0.0,0.0,9.756474173627794e-05,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18817138671875,0.0,0.0,0.000462804629933,286.3563537597656,294.1499938964844,291.9632568359375,291.63739013671875,292.3775939941406,291.9515380859375,286.6600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987178646028,4.364963057668092e-09,0.0009871743386611,-0.0104878200218081,0.0,0.0,0.0,-0.0069767106324434,60.0,8.244909286499023,-0.0,-6.644335570626937e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1931457519531,0.0,0.0,9.282365499529988e-05,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949768066406,0.0,0.0,9.774782665772364e-05,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20849609375,0.0,0.0,7.219622784759849e-05,298.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903991699219,0.0,0.0,9.774782665772364e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921081542969,0.0,0.0,0.0004636731173377,286.3590087890625,294.1499938964844,291.9857482910156,291.6596984863281,292.37060546875,291.9556579589844,286.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890312794595,4.5815657934156215e-09,0.0009890266228467,-0.0110553232952952,0.0,0.0,0.0,-0.0070840907283127,60.0,8.3078031539917,-0.0,-6.669295515848718e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1931457519531,0.0,0.0,9.282365499529988e-05,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949768066406,0.0,0.0,9.774782665772364e-05,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20849609375,0.0,0.0,7.219622784759849e-05,298.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903991699219,0.0,0.0,9.774782665772364e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921081542969,0.0,0.0,0.0004636731173377,286.3590087890625,294.1499938964844,291.9857482910156,291.6596984863281,292.37060546875,291.9556579589844,286.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890312794595,4.5815657934156215e-09,0.0009890266228467,-0.0110553232952952,0.0,0.0,0.0,-0.0070840907283127,60.0,8.3078031539917,-0.0,-6.669295515848718e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1970520019531,0.0,0.0,9.296490316046402e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,9.78965690592304e-05,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21221923828125,0.0,0.0,7.230608753161505e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943359375,0.0,0.0,9.789656178327276e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.196044921875,0.0,0.0,0.0004643786523956,286.3616943359375,294.1499938964844,292.0059509277344,291.6797180175781,292.3641052246094,291.962890625,286.66766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905361803248,4.7575312578374e-09,0.0009905314072966,-0.0115163484588265,0.0,0.0,0.0,-0.0071713249199092,60.0,8.365276336669922,-0.0,-6.689606379950419e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1970520019531,0.0,0.0,9.296490316046402e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,9.78965690592304e-05,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21221923828125,0.0,0.0,7.230608753161505e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943359375,0.0,0.0,9.789656178327276e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.196044921875,0.0,0.0,0.0004643786523956,286.3616943359375,294.1499938964844,292.0059509277344,291.6797180175781,292.3641052246094,291.962890625,286.66766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905361803248,4.7575312578374e-09,0.0009905314072966,-0.0115163484588265,0.0,0.0,0.0,-0.0071713249199092,60.0,8.365276336669922,-0.0,-6.689606379950419e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990051269531,0.0,0.0,9.302349644713104e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008056640625,0.0,0.0,9.795826917979866e-05,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2140808105469,0.0,0.0,7.23516641301103e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963195800781,0.0,0.0,9.795826917979866e-05,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.197998046875,0.0,0.0,0.0004646713787224,286.3630065917969,294.1499938964844,292.0151062011719,291.68878173828125,292.36102294921875,291.9674377441406,286.6696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911606321111,4.8305319744201825e-09,0.0009911557426676,-0.0117076057940721,0.0,0.0,0.0,-0.0072075151838362,60.0,8.391489028930664,-0.0,-6.698041943309363e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.200927734375,0.0,0.0,9.307353320764378e-05,298.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027282714844,0.0,0.0,9.801096166484058e-05,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159423828125,0.0,0.0,7.239057595143095e-05,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982727050781,0.0,0.0,9.801095438888296e-05,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.199951171875,0.0,0.0,0.0004649212933145,286.3643493652344,294.1499938964844,292.0235900878906,291.6972045898437,292.3580627441406,291.9723815917969,286.6716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916936978697,4.8928661122715775e-09,0.0009916888084262,-0.0118709169328212,0.0,0.0,0.0,-0.0072384169325232,60.0,8.415934562683105,-0.0,-6.705248978278179e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.204833984375,0.0,0.0,9.314651833847164e-05,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065734863281,0.0,0.0,9.80878176051192e-05,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196350097656,0.0,0.0,7.244735024869442e-05,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,9.80878176051192e-05,298.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.203857421875,0.0,0.0,0.0004652859061025,286.36700439453125,294.1499938964844,292.0383605957031,291.7118530273437,292.3524169921875,291.9831237792969,286.67578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924714686349,4.983791157542328e-09,0.000992466462776,-0.0121091324836015,0.0,0.0,0.0,-0.0072834929451346,60.0,8.45885181427002,-0.0,-6.71576785293837e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.204833984375,0.0,0.0,9.314651833847164e-05,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065734863281,0.0,0.0,9.80878176051192e-05,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196350097656,0.0,0.0,7.244735024869442e-05,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,9.80878176051192e-05,298.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.203857421875,0.0,0.0,0.0004652859061025,286.36700439453125,294.1499938964844,292.0383605957031,291.7118530273437,292.3524169921875,291.9831237792969,286.67578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924714686349,4.983791157542328e-09,0.000992466462776,-0.0121091324836015,0.0,0.0,0.0,-0.0072834929451346,60.0,8.45885181427002,-0.0,-6.71576785293837e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20867919921875,0.0,0.0,9.31883478187956e-05,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104187011719,0.0,0.0,9.813186625251548e-05,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22332763671875,0.0,0.0,7.247987377922982e-05,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060852050781,0.0,0.0,9.813185897655784e-05,298.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2077331542969,0.0,0.0,0.0004654948133975,286.3696594238281,294.1499938964844,292.04998779296875,291.723388671875,292.3470764160156,291.9942626953125,286.6800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929172229021,5.035892147731147e-09,0.0009929122170433,-0.0122456299141049,0.0,0.0,0.0,-0.0073093231767416,60.0,8.493636131286621,-0.0,-6.721799650222239e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20867919921875,0.0,0.0,9.31883478187956e-05,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104187011719,0.0,0.0,9.813186625251548e-05,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22332763671875,0.0,0.0,7.247987377922982e-05,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060852050781,0.0,0.0,9.813185897655784e-05,298.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2077331542969,0.0,0.0,0.0004654948133975,286.3696594238281,294.1499938964844,292.04998779296875,291.723388671875,292.3470764160156,291.9942626953125,286.6800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929172229021,5.035892147731147e-09,0.0009929122170433,-0.0122456299141049,0.0,0.0,0.0,-0.0073093231767416,60.0,8.493636131286621,-0.0,-6.721799650222239e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2125244140625,0.0,0.0,9.321013931185008e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142639160156,0.0,0.0,9.81548146228306e-05,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269897460937,0.0,0.0,7.249682676047087e-05,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099609375,0.0,0.0,9.8154807346873e-05,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115783691406,0.0,0.0,0.0004656036908272,286.372314453125,294.1499938964844,292.0577697753906,291.7311096191406,292.3420104980469,292.0049743652344,286.6844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931492386385,5.063034880237183e-09,0.0009931441163644,-0.0123167419806122,0.0,0.0,0.0,-0.007322777993977,60.0,8.519808769226074,-0.0,-6.72494309128524e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2125244140625,0.0,0.0,9.321013931185008e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142639160156,0.0,0.0,9.81548146228306e-05,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269897460937,0.0,0.0,7.249682676047087e-05,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099609375,0.0,0.0,9.8154807346873e-05,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115783691406,0.0,0.0,0.0004656036908272,286.372314453125,294.1499938964844,292.0577697753906,291.7311096191406,292.3420104980469,292.0049743652344,286.6844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931492386385,5.063034880237183e-09,0.0009931441163644,-0.0123167419806122,0.0,0.0,0.0,-0.007322777993977,60.0,8.519808769226074,-0.0,-6.72494309128524e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21636962890625,0.0,0.0,9.323210542788728e-05,298.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2180480957031,0.0,0.0,9.817794489208608e-05,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2306213378906,0.0,0.0,7.251391070894897e-05,298.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138366699219,0.0,0.0,9.817793761612847e-05,298.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154235839844,0.0,0.0,0.000465713412268,286.3749694824219,294.1499938964844,292.0613708496094,291.73468017578125,292.33709716796875,292.0145568847656,286.68896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933832334354,5.090394772366835e-09,0.0009933781111612,-0.0123884221538901,0.0,0.0,0.0,-0.0073363417759537,60.0,8.537883758544922,-0.0,-6.72811211188673e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21636962890625,0.0,0.0,9.323210542788728e-05,298.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2180480957031,0.0,0.0,9.817794489208608e-05,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2306213378906,0.0,0.0,7.251391070894897e-05,298.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138366699219,0.0,0.0,9.817793761612847e-05,298.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154235839844,0.0,0.0,0.000465713412268,286.3749694824219,294.1499938964844,292.0613708496094,291.73468017578125,292.33709716796875,292.0145568847656,286.68896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933832334354,5.090394772366835e-09,0.0009933781111612,-0.0123884221538901,0.0,0.0,0.0,-0.0073363417759537,60.0,8.537883758544922,-0.0,-6.72811211188673e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21826171875,0.0,0.0,9.324278653366493e-05,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2199401855469,0.0,0.0,9.818919352255762e-05,298.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2324523925781,0.0,0.0,7.252221985254437e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157592773437,0.0,0.0,9.81891862466e-05,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2173156738281,0.0,0.0,0.0004657667595893,286.3763122558594,294.1499938964844,292.0617370605469,291.7350158691406,292.3346862792969,292.0184326171875,286.6912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934969712048,5.103697464647894e-09,0.0009934918489307,-0.0124232722446322,0.0,0.0,0.0,-0.0073429364711046,60.0,8.542945861816406,-0.0,-6.729653279080594e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
