time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813160,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201538085937,0.0,0.0,9.325336577603592e-05,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218322753906,0.0,0.0,9.820032573770732e-05,298.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342529296875,0.0,0.0,7.25304416846484e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176513671875,0.0,0.0,9.820032573770732e-05,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21923828125,0.0,0.0,0.0004658196121454,286.37762451171875,294.1499938964844,292.0611877441406,291.7344970703125,292.3323059082031,292.0218200683594,286.693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936096612364,5.116871815147306e-09,0.0009936045389622,-0.0124577870592474,0.0,0.0,0.0,-0.0073494673706591,60.0,8.546361923217773,-0.0,-6.731179524877008e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239685058594,0.0,0.0,9.327426960226148e-05,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256164550781,0.0,0.0,9.822234278544784e-05,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378845214844,0.0,0.0,7.25467034499161e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22149658203125,0.0,0.0,9.822233550949022e-05,298.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230529785156,0.0,0.0,0.0004659240366891,286.3802795410156,294.1499938964844,292.0575866699219,291.7309265136719,292.3274841308594,292.0274658203125,286.6983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142905656896346e-09,0.0009938271250575,-0.0125259924679994,0.0,0.0,0.0,-0.0073623731732368,60.0,8.549945831298828,-0.0,-6.734196489333044e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239685058594,0.0,0.0,9.327426960226148e-05,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256164550781,0.0,0.0,9.822234278544784e-05,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378845214844,0.0,0.0,7.25467034499161e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22149658203125,0.0,0.0,9.822233550949022e-05,298.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230529785156,0.0,0.0,0.0004659240366891,286.3802795410156,294.1499938964844,292.0575866699219,291.7309265136719,292.3274841308594,292.0274658203125,286.6983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142905656896346e-09,0.0009938271250575,-0.0125259924679994,0.0,0.0,0.0,-0.0073623731732368,60.0,8.549945831298828,-0.0,-6.734196489333044e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22772216796875,0.0,0.0,9.32945476961322e-05,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293701171875,0.0,0.0,9.824369772104546e-05,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414855957031,0.0,0.0,7.256247772602364e-05,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22528076171875,0.0,0.0,9.824369772104546e-05,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268371582031,0.0,0.0,0.0004660253471229,286.3829040527344,294.1499938964844,292.0509948730469,291.724365234375,292.3226318359375,292.0306701660156,286.7032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994048314169,5.1681685597770866e-09,0.0009940431918948,-0.0125921769067645,0.0,0.0,0.0,-0.0073748971335589,60.0,8.546483993530273,-0.0,-6.737124635947114e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22772216796875,0.0,0.0,9.32945476961322e-05,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293701171875,0.0,0.0,9.824369772104546e-05,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414855957031,0.0,0.0,7.256247772602364e-05,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22528076171875,0.0,0.0,9.824369772104546e-05,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268371582031,0.0,0.0,0.0004660253471229,286.3829040527344,294.1499938964844,292.0509948730469,291.724365234375,292.3226318359375,292.0306701660156,286.7032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994048314169,5.1681685597770866e-09,0.0009940431918948,-0.0125921769067645,0.0,0.0,0.0,-0.0073748971335589,60.0,8.546483993530273,-0.0,-6.737124635947114e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23150634765625,0.0,0.0,9.331435285275802e-05,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331237792969,0.0,0.0,9.826455061556771e-05,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450866699219,0.0,0.0,7.257787365233526e-05,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290954589844,0.0,0.0,9.82645433396101e-05,298.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2305908203125,0.0,0.0,0.0004661242419388,286.38555908203125,294.1499938964844,292.0417785644531,291.7152404785156,292.31768798828125,292.0313720703125,286.7081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942592587321,5.192828389510851e-09,0.0009942540200427,-0.0126567827537655,0.0,0.0,0.0,-0.0073871226049959,60.0,8.537219047546387,-0.0,-6.73998385991581e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23150634765625,0.0,0.0,9.331435285275802e-05,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331237792969,0.0,0.0,9.826455061556771e-05,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450866699219,0.0,0.0,7.257787365233526e-05,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290954589844,0.0,0.0,9.82645433396101e-05,298.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2305908203125,0.0,0.0,0.0004661242419388,286.38555908203125,294.1499938964844,292.0417785644531,291.7152404785156,292.31768798828125,292.0313720703125,286.7081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942592587321,5.192828389510851e-09,0.0009942540200427,-0.0126567827537655,0.0,0.0,0.0,-0.0073871226049959,60.0,8.537219047546387,-0.0,-6.73998385991581e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352294921875,0.0,0.0,9.333354682894424e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2368469238281,0.0,0.0,9.828476322581992e-05,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486572265625,0.0,0.0,7.259280391735956e-05,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328491210937,0.0,0.0,9.82847559498623e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343444824219,0.0,0.0,0.0004662201390601,286.3882141113281,294.1499938964844,292.03033447265625,291.7038879394531,292.31256103515625,292.0297241210937,286.7131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216735932123129e-09,0.0009944585617631,-0.0127194169908761,0.0,0.0,0.0,-0.0073989746160805,60.0,8.523040771484375,-0.0,-6.742756397670746e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352294921875,0.0,0.0,9.333354682894424e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2368469238281,0.0,0.0,9.828476322581992e-05,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486572265625,0.0,0.0,7.259280391735956e-05,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328491210937,0.0,0.0,9.82847559498623e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343444824219,0.0,0.0,0.0004662201390601,286.3882141113281,294.1499938964844,292.03033447265625,291.7038879394531,292.31256103515625,292.0297241210937,286.7131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216735932123129e-09,0.0009944585617631,-0.0127194169908761,0.0,0.0,0.0,-0.0073989746160805,60.0,8.523040771484375,-0.0,-6.742756397670746e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,9.3342867330648e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2387084960937,0.0,0.0,9.829457849264144e-05,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504577636719,0.0,0.0,7.26000580471009e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347412109375,0.0,0.0,9.829457121668383e-05,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362365722656,0.0,0.0,0.0004662667051889,286.3895263671875,294.1499938964844,292.0238952636719,291.697509765625,292.3099365234375,292.02783203125,286.7157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945629863068,5.228346644514659e-09,0.0009945577476173,-0.0127498349174857,0.0,0.0,0.0,-0.0074047301895916,60.0,8.513877868652344,-0.0,-6.744102876155011e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,9.335208596894518e-05,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24053955078125,0.0,0.0,9.830428462009876e-05,298.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522277832031,0.0,0.0,7.260722486535087e-05,298.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23663330078125,0.0,0.0,9.830428462009876e-05,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23809814453125,0.0,0.0,0.0004663127765525,286.390869140625,294.1499938964844,292.0170288085937,291.6907043457031,292.3072509765625,292.0254821777344,286.7182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946611244231,5.239828126946122e-09,0.0009946558857336,-0.0127799147740006,0.0,0.0,0.0,-0.0074104215018451,60.0,8.503944396972656,-0.0,-6.745434433241827e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427062988281,0.0,0.0,9.337018855148926e-05,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442626953125,0.0,0.0,9.832334762904792e-05,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557983398437,0.0,0.0,7.262130384333432e-05,298.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403564453125,0.0,0.0,9.832334035309032e-05,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418212890625,0.0,0.0,0.0004664031730499,286.3934936523437,294.1499938964844,292.0022888183594,291.67608642578125,292.3017578125,292.0198974609375,286.7234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370983416531e-09,0.0009948487859219,-0.0128389727324247,0.0,0.0,0.0,-0.0074215978384017,60.0,8.482508659362793,-0.0,-6.74804994105216e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427062988281,0.0,0.0,9.337018855148926e-05,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442626953125,0.0,0.0,9.832334762904792e-05,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557983398437,0.0,0.0,7.262130384333432e-05,298.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403564453125,0.0,0.0,9.832334035309032e-05,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418212890625,0.0,0.0,0.0004664031730499,286.3934936523437,294.1499938964844,292.0022888183594,291.67608642578125,292.3017578125,292.0198974609375,286.7234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370983416531e-09,0.0009948487859219,-0.0128389727324247,0.0,0.0,0.0,-0.0074215978384017,60.0,8.482508659362793,-0.0,-6.74804994105216e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24639892578125,0.0,0.0,9.338743257103488e-05,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479553222656,0.0,0.0,9.834150841925292e-05,298.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25933837890625,0.0,0.0,7.263472070917487e-05,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441101074219,0.0,0.0,9.834150114329532e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455444335937,0.0,0.0,0.0004664893494918,286.3961486816406,294.1499938964844,291.98651123046875,291.6604309082031,292.29608154296875,292.0123596191406,286.7287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950377279892,5.283852910764608e-09,0.0009950323728844,-0.0128952516242861,0.0,0.0,0.0,-0.0074322470463812,60.0,8.457833290100098,-0.0,-6.75054181442647e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24639892578125,0.0,0.0,9.338743257103488e-05,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479553222656,0.0,0.0,9.834150841925292e-05,298.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25933837890625,0.0,0.0,7.263472070917487e-05,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441101074219,0.0,0.0,9.834150114329532e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455444335937,0.0,0.0,0.0004664893494918,286.3961486816406,294.1499938964844,291.98651123046875,291.6604309082031,292.29608154296875,292.0123596191406,286.7287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950377279892,5.283852910764608e-09,0.0009950323728844,-0.0128952516242861,0.0,0.0,0.0,-0.0074322470463812,60.0,8.457833290100098,-0.0,-6.75054181442647e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2500915527344,0.0,0.0,9.34040144784376e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516174316406,0.0,0.0,9.835897071752696e-05,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26287841796875,0.0,0.0,7.26476137060672e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2478332519531,0.0,0.0,9.835896344156936e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.249267578125,0.0,0.0,0.0004665721789933,286.3988037109375,294.1499938964844,291.9700622558594,291.64410400390625,292.2901916503906,292.0032653808594,286.7340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.3045048353794755e-09,0.0009952089749276,-0.0129493568092584,0.0,0.0,0.0,-0.0074424855411052,60.0,8.430938720703125,-0.0,-6.752938475074188e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2500915527344,0.0,0.0,9.34040144784376e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516174316406,0.0,0.0,9.835897071752696e-05,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26287841796875,0.0,0.0,7.26476137060672e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2478332519531,0.0,0.0,9.835896344156936e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.249267578125,0.0,0.0,0.0004665721789933,286.3988037109375,294.1499938964844,291.9700622558594,291.64410400390625,292.2901916503906,292.0032653808594,286.7340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.3045048353794755e-09,0.0009952089749276,-0.0129493568092584,0.0,0.0,0.0,-0.0074424855411052,60.0,8.430938720703125,-0.0,-6.752938475074188e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537841796875,0.0,0.0,9.341978147858754e-05,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552795410156,0.0,0.0,9.837556717684492e-05,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26641845703125,0.0,0.0,7.26598736946471e-05,298.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515563964844,0.0,0.0,9.837556717684492e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529602050781,0.0,0.0,0.0004666509339585,286.4014892578125,294.1499938964844,291.95330810546875,291.6275329589844,292.2840576171875,291.9928283691406,286.7393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324138019346947e-09,0.0009953768458217,-0.0130007918924093,0.0,0.0,0.0,-0.0074522183276712,60.0,8.40251350402832,-0.0,-6.755217896170508e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537841796875,0.0,0.0,9.341978147858754e-05,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552795410156,0.0,0.0,9.837556717684492e-05,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26641845703125,0.0,0.0,7.26598736946471e-05,298.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515563964844,0.0,0.0,9.837556717684492e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529602050781,0.0,0.0,0.0004666509339585,286.4014892578125,294.1499938964844,291.95330810546875,291.6275329589844,292.2840576171875,291.9928283691406,286.7393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324138019346947e-09,0.0009953768458217,-0.0130007918924093,0.0,0.0,0.0,-0.0074522183276712,60.0,8.40251350402832,-0.0,-6.755217896170508e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.255615234375,0.0,0.0,9.342729026684538e-05,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571105957031,0.0,0.0,9.838347614277154e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681579589844,0.0,0.0,7.266571628861129e-05,298.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,9.838347614277154e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547912597656,0.0,0.0,0.000466688448796,286.4028015136719,294.1499938964844,291.9449768066406,291.6192321777344,292.2809143066406,291.9871826171875,286.7420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.333493646730858e-09,0.0009954567067325,-0.0130253015086054,0.0,0.0,0.0,-0.0074568553827703,60.0,8.387951850891113,-0.0,-6.756303605470748e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574768066406,0.0,0.0,9.343465353595092e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2589416503906,0.0,0.0,9.839123231358826e-05,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699279785156,0.0,0.0,7.267144246725366e-05,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552490234375,0.0,0.0,9.839122503763063e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25665283203125,0.0,0.0,0.0004667252069339,286.4041442871094,294.1499938964844,291.93670654296875,291.6110534667969,292.2777404785156,291.9813842773437,286.7447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.342660980289793e-09,0.0009955350542441,-0.0130493184551596,0.0,0.0,0.0,-0.0074613997712731,60.0,8.37332534790039,-0.0,-6.757367998488918e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611389160156,0.0,0.0,9.344882710138336e-05,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626037597656,0.0,0.0,9.840615530265497e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734680175781,0.0,0.0,7.268246554303914e-05,298.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2589416503906,0.0,0.0,9.840615530265497e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26031494140625,0.0,0.0,0.0004667960165534,286.4068298339844,294.1499938964844,291.9205627441406,291.5950622558594,292.27130126953125,291.9695739746094,286.750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360312638202913e-09,0.0009956861613318,-0.0130955623462796,0.0,0.0,0.0,-0.0074701514095067,60.0,8.344079971313477,-0.0,-6.759417203738849e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611389160156,0.0,0.0,9.344882710138336e-05,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626037597656,0.0,0.0,9.840615530265497e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734680175781,0.0,0.0,7.268246554303914e-05,298.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2589416503906,0.0,0.0,9.840615530265497e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26031494140625,0.0,0.0,0.0004667960165534,286.4068298339844,294.1499938964844,291.9205627441406,291.5950622558594,292.27130126953125,291.9695739746094,286.750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360312638202913e-09,0.0009956861613318,-0.0130955623462796,0.0,0.0,0.0,-0.0074701514095067,60.0,8.344079971313477,-0.0,-6.759417203738849e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648010253906,0.0,0.0,9.346185106551276e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662353515625,0.0,0.0,9.841987048275767e-05,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769775390625,0.0,0.0,7.269259367603809e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626342773437,0.0,0.0,9.841987048275767e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0004668610927183,286.40948486328125,294.1499938964844,291.9053649902344,291.5799560546875,292.2647399902344,291.9575500488281,286.7557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376532996592687e-09,0.0009958249283954,-0.0131380558013916,0.0,0.0,0.0,-0.007478192448616,60.0,8.315467834472656,-0.0,-6.761300852531349e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648010253906,0.0,0.0,9.346185106551276e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662353515625,0.0,0.0,9.841987048275767e-05,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769775390625,0.0,0.0,7.269259367603809e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626342773437,0.0,0.0,9.841987048275767e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0004668610927183,286.40948486328125,294.1499938964844,291.9053649902344,291.5799560546875,292.2647399902344,291.9575500488281,286.7557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376532996592687e-09,0.0009958249283954,-0.0131380558013916,0.0,0.0,0.0,-0.007478192448616,60.0,8.315467834472656,-0.0,-6.761300852531349e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684631347656,0.0,0.0,9.347406012238936e-05,298.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698974609375,0.0,0.0,9.843271982390434e-05,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804870605469,0.0,0.0,7.27020888007246e-05,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663269042969,0.0,0.0,9.843271982390434e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676696777344,0.0,0.0,0.0004669220652431,286.41217041015625,294.1499938964844,291.89141845703125,291.566162109375,292.25811767578125,291.9455871582031,286.7611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.3917306175321755e-09,0.0009959548478946,-0.0131778707727789,0.0,0.0,0.0,-0.0074857268482446,60.0,8.287701606750488,-0.0,-6.763065840686977e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684631347656,0.0,0.0,9.347406012238936e-05,298.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698974609375,0.0,0.0,9.843271982390434e-05,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804870605469,0.0,0.0,7.27020888007246e-05,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663269042969,0.0,0.0,9.843271982390434e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676696777344,0.0,0.0,0.0004669220652431,286.41217041015625,294.1499938964844,291.89141845703125,291.566162109375,292.25811767578125,291.9455871582031,286.7611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.3917306175321755e-09,0.0009959548478946,-0.0131778707727789,0.0,0.0,0.0,-0.0074857268482446,60.0,8.287701606750488,-0.0,-6.763065840686977e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720947265625,0.0,0.0,9.348503226647152e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735290527344,0.0,0.0,9.844427404459566e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839660644531,0.0,0.0,7.271062349900603e-05,298.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699890136719,0.0,0.0,9.844427404459566e-05,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713317871094,0.0,0.0,0.0004669768677558,286.41485595703125,294.1499938964844,291.879150390625,291.5539855957031,292.2514343261719,291.9338684082031,286.7667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405393022073213e-09,0.0009960717288777,-0.0132136633619666,0.0,0.0,0.0,-0.0074924998916685,60.0,8.261541366577148,-0.0,-6.764652482615929e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720947265625,0.0,0.0,9.348503226647152e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735290527344,0.0,0.0,9.844427404459566e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839660644531,0.0,0.0,7.271062349900603e-05,298.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699890136719,0.0,0.0,9.844427404459566e-05,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713317871094,0.0,0.0,0.0004669768677558,286.41485595703125,294.1499938964844,291.879150390625,291.5539855957031,292.2514343261719,291.9338684082031,286.7667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405393022073213e-09,0.0009960717288777,-0.0132136633619666,0.0,0.0,0.0,-0.0074924998916685,60.0,8.261541366577148,-0.0,-6.764652482615929e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27392578125,0.0,0.0,9.348997264169157e-05,298.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,9.84494836302474e-05,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857360839844,0.0,0.0,7.271446520462632e-05,298.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718200683594,0.0,0.0,9.84494836302474e-05,298.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731628417969,0.0,0.0,0.0004670015769079,286.4162292480469,294.1499938964844,291.873779296875,291.5486755371094,292.2480773925781,291.9282531738281,286.76953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411552983503043e-09,0.0009961242321878,-0.0132298013195395,0.0,0.0,0.0,-0.0074955527670681,60.0,8.249563217163086,-0.0,-6.765368709693578e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757568359375,0.0,0.0,9.349470201414078e-05,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27716064453125,0.0,0.0,9.845446038525552e-05,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874755859375,0.0,0.0,7.27181468391791e-05,298.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.273681640625,0.0,0.0,9.845446038525552e-05,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.27496337890625,0.0,0.0,0.0004670252092182,286.4175720214844,294.1499938964844,291.86895751953125,291.5438842773437,292.2447204589844,291.9228210449219,286.7723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441162336445e-09,0.0009961745236068,-0.0132452268153429,0.0,0.0,0.0,-0.0074984715320169,60.0,8.23813247680664,-0.0,-6.766052251805378e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793884277344,0.0,0.0,9.350346954306588e-05,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28076171875,0.0,0.0,9.846369357546791e-05,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909851074219,0.0,0.0,7.272496441146359e-05,298.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27734375,0.0,0.0,9.846369357546791e-05,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27862548828125,0.0,0.0,0.0004670689813792,286.4202575683594,294.1499938964844,291.8612365722656,291.5362243652344,292.238037109375,291.9123229980469,286.77789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.42835509875772e-09,0.0009962681215256,-0.0132738193497061,0.0,0.0,0.0,-0.007503883447498,60.0,8.216753005981445,-0.0,-6.76732057058871e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793884277344,0.0,0.0,9.350346954306588e-05,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28076171875,0.0,0.0,9.846369357546791e-05,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909851074219,0.0,0.0,7.272496441146359e-05,298.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27734375,0.0,0.0,9.846369357546791e-05,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27862548828125,0.0,0.0,0.0004670689813792,286.4202575683594,294.1499938964844,291.8612365722656,291.5362243652344,292.238037109375,291.9123229980469,286.77789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.42835509875772e-09,0.0009962681215256,-0.0132738193497061,0.0,0.0,0.0,-0.007503883447498,60.0,8.216753005981445,-0.0,-6.76732057058871e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28302001953125,0.0,0.0,9.3510614533443e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843933105469,0.0,0.0,9.847121691564098e-05,298.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2944641113281,0.0,0.0,7.273051596712321e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.281005859375,0.0,0.0,9.847121691564098e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822570800781,0.0,0.0,0.0004671046626754,286.4229736328125,294.1499938964844,291.8563537597656,291.5313720703125,292.2313842773437,291.90301513671875,286.7834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248429274177e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,8.19942855834961,-0.0,-6.768353699726505e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28302001953125,0.0,0.0,9.3510614533443e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843933105469,0.0,0.0,9.847121691564098e-05,298.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2944641113281,0.0,0.0,7.273051596712321e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.281005859375,0.0,0.0,9.847121691564098e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822570800781,0.0,0.0,0.0004671046626754,286.4229736328125,294.1499938964844,291.8563537597656,291.5313720703125,292.2313842773437,291.90301513671875,286.7834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248429274177e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,8.19942855834961,-0.0,-6.768353699726505e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2866516113281,0.0,0.0,9.351649350719526e-05,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879943847656,0.0,0.0,9.847740875557064e-05,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2979736328125,0.0,0.0,7.273509254446253e-05,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846374511719,0.0,0.0,9.847740147961304e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2859191894531,0.0,0.0,0.0004671340284403,286.4256896972656,294.1499938964844,291.8547058105469,291.5297546386719,292.224853515625,291.8951416015625,286.7890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565243095667e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,8.186443328857422,-0.0,-6.769203508838474e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2866516113281,0.0,0.0,9.351649350719526e-05,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879943847656,0.0,0.0,9.847740875557064e-05,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2979736328125,0.0,0.0,7.273509254446253e-05,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846374511719,0.0,0.0,9.847740147961304e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2859191894531,0.0,0.0,0.0004671340284403,286.4256896972656,294.1499938964844,291.8547058105469,291.5297546386719,292.224853515625,291.8951416015625,286.7890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565243095667e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,8.186443328857422,-0.0,-6.769203508838474e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.290283203125,0.0,0.0,9.352080087410286e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915954589844,0.0,0.0,9.848194167716429e-05,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30145263671875,0.0,0.0,7.273843948496506e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882995605469,0.0,0.0,9.848194167716429e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28955078125,0.0,0.0,0.0004671555652748,286.42840576171875,294.1499938964844,291.856689453125,291.5317077636719,292.218505859375,291.88934326171875,286.79473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.4499249557693474e-09,0.0009964526398107,-0.0133303282782435,0.0,0.0,0.0,-0.0075145768932998,60.0,8.179154396057129,-0.0,-6.769826654817734e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.290283203125,0.0,0.0,9.352080087410286e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915954589844,0.0,0.0,9.848194167716429e-05,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30145263671875,0.0,0.0,7.273843948496506e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882995605469,0.0,0.0,9.848194167716429e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28955078125,0.0,0.0,0.0004671555652748,286.42840576171875,294.1499938964844,291.856689453125,291.5317077636719,292.218505859375,291.88934326171875,286.79473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.4499249557693474e-09,0.0009964526398107,-0.0133303282782435,0.0,0.0,0.0,-0.0075145768932998,60.0,8.179154396057129,-0.0,-6.769826654817734e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
