time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815500,298.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920837402344,0.0,0.0,9.352226334158333e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933959960937,0.0,0.0,9.848347690422088e-05,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031921386719,0.0,0.0,7.273957453435287e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901306152344,0.0,0.0,9.848347690422088e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0004671628412324,286.4297790527344,294.1499938964844,291.8591613769531,291.5341491699219,292.2154846191406,291.8876342773437,286.7975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742168816054e-09,0.0009964680066332,-0.0133350882679224,0.0,0.0,0.0,-0.0075154765509068,60.0,8.178542137145996,-0.0,-6.770037686010255e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938842773437,0.0,0.0,9.352379129268228e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29522705078125,0.0,0.0,9.848509216681124e-05,298.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.304931640625,0.0,0.0,7.27407677914016e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919311523437,0.0,0.0,9.84850848908536e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931823730469,0.0,0.0,0.0004671704955399,286.43115234375,294.1499938964844,291.8626708984375,291.53765869140625,292.21240234375,291.8856201171875,286.8004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400727063417,0.0,0.0,0.0,-0.0075164204463362,60.0,8.177138328552246,-0.0,-6.770258664801079e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2975158691406,0.0,0.0,9.352496272185816e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987976074219,0.0,0.0,9.848632180364802e-05,298.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30841064453125,0.0,0.0,7.274167728610337e-05,298.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29559326171875,0.0,0.0,9.848632180364802e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967834472656,0.0,0.0,0.0004671763454098,286.43389892578125,294.1499938964844,291.8730773925781,291.5479736328125,292.2066955566406,291.8851318359375,286.8060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455095486439632e-09,0.0009964967612177,-0.0133438734337687,0.0,0.0,0.0,-0.0075171398930251,60.0,8.183146476745605,-0.0,-6.770427773972187e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2975158691406,0.0,0.0,9.352496272185816e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987976074219,0.0,0.0,9.848632180364802e-05,298.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30841064453125,0.0,0.0,7.274167728610337e-05,298.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29559326171875,0.0,0.0,9.848632180364802e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967834472656,0.0,0.0,0.0004671763454098,286.43389892578125,294.1499938964844,291.8730773925781,291.5479736328125,292.2066955566406,291.8851318359375,286.8060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455095486439632e-09,0.0009964967612177,-0.0133438734337687,0.0,0.0,0.0,-0.0075171398930251,60.0,8.183146476745605,-0.0,-6.770427773972187e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011169433594,0.0,0.0,9.352494089398532e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023986816406,0.0,0.0,9.848629997577518e-05,298.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118896484375,0.0,0.0,7.274165545823053e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992248535156,0.0,0.0,9.848629269981755e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004150390625,0.0,0.0,0.0004671762289945,286.4366455078125,294.1499938964844,291.8883056640625,291.56304931640625,292.2012939453125,291.88726806640625,286.8117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.195160865783691,-0.0,-6.770423510715774e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011169433594,0.0,0.0,9.352494089398532e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023986816406,0.0,0.0,9.848629997577518e-05,298.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118896484375,0.0,0.0,7.274165545823053e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992248535156,0.0,0.0,9.848629269981755e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004150390625,0.0,0.0,0.0004671762289945,286.4366455078125,294.1499938964844,291.8883056640625,291.56304931640625,292.2012939453125,291.88726806640625,286.8117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.195160865783691,-0.0,-6.770423510715774e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30474853515625,0.0,0.0,9.352314373245464e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059997558594,0.0,0.0,9.848440095083788e-05,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153686523437,0.0,0.0,7.27402584743686e-05,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028564453125,0.0,0.0,9.848440095083788e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040466308594,0.0,0.0,0.0004671672650147,286.4394226074219,294.1499938964844,291.90869140625,291.5832824707031,292.1964111328125,291.892822265625,286.8175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379027247428,0.0,0.0,0.0,-0.0075160106644034,60.0,8.215449333190918,-0.0,-6.770162741531749e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30474853515625,0.0,0.0,9.352314373245464e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059997558594,0.0,0.0,9.848440095083788e-05,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153686523437,0.0,0.0,7.27402584743686e-05,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028564453125,0.0,0.0,9.848440095083788e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040466308594,0.0,0.0,0.0004671672650147,286.4394226074219,294.1499938964844,291.90869140625,291.5832824707031,292.1964111328125,291.892822265625,286.8175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379027247428,0.0,0.0,0.0,-0.0075160106644034,60.0,8.215449333190918,-0.0,-6.770162741531749e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.308349609375,0.0,0.0,9.351985499961302e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096008300781,0.0,0.0,9.848094487097114e-05,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31884765625,0.0,0.0,7.273770461324602e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3064880371094,0.0,0.0,9.848094487097114e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076477050781,0.0,0.0,0.0004671508504543,286.44219970703125,294.1499938964844,291.9346618652344,291.6090393066406,292.19207763671875,291.9021301269531,286.8232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.448718365386185e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.244356155395508,-0.0,-6.76968667789879e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.308349609375,0.0,0.0,9.351985499961302e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096008300781,0.0,0.0,9.848094487097114e-05,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31884765625,0.0,0.0,7.273770461324602e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3064880371094,0.0,0.0,9.848094487097114e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076477050781,0.0,0.0,0.0004671508504543,286.44219970703125,294.1499938964844,291.9346618652344,291.6090393066406,292.19207763671875,291.9021301269531,286.8232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.448718365386185e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.244356155395508,-0.0,-6.76968667789879e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101501464844,0.0,0.0,9.351745393360034e-05,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113708496094,0.0,0.0,9.847842011367902e-05,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205871582031,0.0,0.0,7.273583469213918e-05,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30828857421875,0.0,0.0,9.84784128377214e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094482421875,0.0,0.0,0.0004671388596761,286.4435729980469,294.1499938964844,291.94989013671875,291.6241149902344,292.19024658203125,291.90887451171875,286.8260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445725648201005e-09,0.0009964165510609,-0.0133193265646696,0.0,0.0,0.0,-0.0075124944560229,60.0,8.263509750366211,-0.0,-6.769338511958267e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119506835937,0.0,0.0,9.351482731290162e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31317138671875,0.0,0.0,9.847564797382802e-05,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32232666015625,0.0,0.0,7.273379014804959e-05,298.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100891113281,0.0,0.0,9.847564797382802e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3112487792969,0.0,0.0,0.0004671257338486,286.4449768066406,294.1499938964844,291.96661376953125,291.6407165527344,292.1885681152344,291.91650390625,286.8289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424491580107315e-09,0.0009963884949684,-0.0133107425644993,0.0,0.0,0.0,-0.0075108697637915,60.0,8.284524917602539,-0.0,-6.7689576610519e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155517578125,0.0,0.0,9.35088173719123e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167724609375,0.0,0.0,9.846931789070368e-05,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257751464844,0.0,0.0,7.272911170730367e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.313720703125,0.0,0.0,9.846931789070368e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148803710937,0.0,0.0,0.0004670956986956,286.4477844238281,294.1499938964844,292.00494384765625,291.6787109375,292.185546875,291.9338684082031,286.834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.331209182739258,-0.0,-6.768086535657859e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155517578125,0.0,0.0,9.35088173719123e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167724609375,0.0,0.0,9.846931789070368e-05,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257751464844,0.0,0.0,7.272911170730367e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.313720703125,0.0,0.0,9.846931789070368e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148803710937,0.0,0.0,0.0004670956986956,286.4477844238281,294.1499938964844,292.00494384765625,291.6787109375,292.185546875,291.9338684082031,286.834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.331209182739258,-0.0,-6.768086535657859e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31915283203125,0.0,0.0,9.350080654257908e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3203430175781,0.0,0.0,9.846088505582884e-05,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3292541503906,0.0,0.0,7.272288348758593e-05,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173522949219,0.0,0.0,9.846088505582884e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184814453125,0.0,0.0,0.0004670557100325,286.4505615234375,294.1499938964844,292.04998779296875,291.723388671875,292.1835327148437,291.95660400390625,286.8404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.4249684744434035e-09,0.0009962392505258,-0.0132649466395378,0.0,0.0,0.0,-0.0075022047385573,60.0,8.39024829864502,-0.0,-6.766926929913097e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31915283203125,0.0,0.0,9.350080654257908e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3203430175781,0.0,0.0,9.846088505582884e-05,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3292541503906,0.0,0.0,7.272288348758593e-05,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173522949219,0.0,0.0,9.846088505582884e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184814453125,0.0,0.0,0.0004670557100325,286.4505615234375,294.1499938964844,292.04998779296875,291.723388671875,292.1835327148437,291.95660400390625,286.8404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.4249684744434035e-09,0.0009962392505258,-0.0132649466395378,0.0,0.0,0.0,-0.0075022047385573,60.0,8.39024829864502,-0.0,-6.766926929913097e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32275390625,0.0,0.0,9.34906129259616e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3239440917969,0.0,0.0,9.845015301834792e-05,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3327331542969,0.0,0.0,7.271495996974409e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209533691406,0.0,0.0,9.84501457423903e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32208251953125,0.0,0.0,0.0004670048074331,286.4533996582031,294.1499938964844,292.09918212890625,291.7703552246094,292.182373046875,291.98388671875,286.84625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412262638060383e-09,0.0009961306350305,-0.0132316602393984,0.0,0.0,0.0,-0.0074959062039852,60.0,8.454538345336914,-0.0,-6.765451132650925e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32275390625,0.0,0.0,9.34906129259616e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3239440917969,0.0,0.0,9.845015301834792e-05,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3327331542969,0.0,0.0,7.271495996974409e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209533691406,0.0,0.0,9.84501457423903e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32208251953125,0.0,0.0,0.0004670048074331,286.4533996582031,294.1499938964844,292.09918212890625,291.7703552246094,292.182373046875,291.98388671875,286.84625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412262638060383e-09,0.0009961306350305,-0.0132316602393984,0.0,0.0,0.0,-0.0074959062039852,60.0,8.454538345336914,-0.0,-6.765451132650925e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3263244628906,0.0,0.0,9.347738523501904e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275146484375,0.0,0.0,9.843621955951676e-05,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362121582031,0.0,0.0,7.270466448972002e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,9.843621228355914e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32568359375,0.0,0.0,0.0004669387126341,286.45623779296875,294.1499938964844,292.1495056152344,291.8150329589844,292.1825561523437,292.0168151855469,286.85205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959948947653,5.395772273431021e-09,0.0009959895396605,-0.0131884589791297,0.0,0.0,0.0,-0.0074877310544252,60.0,8.519872665405273,-0.0,-6.763535509435314e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3263244628906,0.0,0.0,9.347738523501904e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275146484375,0.0,0.0,9.843621955951676e-05,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362121582031,0.0,0.0,7.270466448972002e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,9.843621228355914e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32568359375,0.0,0.0,0.0004669387126341,286.45623779296875,294.1499938964844,292.1495056152344,291.8150329589844,292.1825561523437,292.0168151855469,286.85205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959948947653,5.395772273431021e-09,0.0009959895396605,-0.0131884589791297,0.0,0.0,0.0,-0.0074877310544252,60.0,8.519872665405273,-0.0,-6.763535509435314e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.328125,0.0,0.0,9.347021114081144e-05,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293151855469,0.0,0.0,9.842865983955562e-05,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33795166015625,0.0,0.0,7.269908383022994e-05,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3263854980469,0.0,0.0,9.842865983955562e-05,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3274841308594,0.0,0.0,0.000466902856715,286.4576416015625,294.1499938964844,292.175048828125,291.8365478515625,292.1830139160156,292.0345764160156,286.8549499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959180606529,5.386830537190691e-09,0.0009959127055481,-0.013165034353733,0.0,0.0,0.0,-0.0074832965619862,60.0,8.552032470703125,-0.0,-6.762496695955633e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299255371094,0.0,0.0,9.346266597276554e-05,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310852050781,0.0,0.0,9.842072176979856e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396911621094,0.0,0.0,7.26932194083929e-05,298.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282165527344,0.0,0.0,9.842072176979856e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32928466796875,0.0,0.0,0.0004668651963584,286.4590759277344,294.1499938964844,292.2008972167969,291.8575134277344,292.18365478515625,292.05279541015625,286.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958377340808,5.3774336095102634e-09,0.000995832378976,-0.0131404157727956,0.0,0.0,0.0,-0.0074786380864679,60.0,8.583846092224121,-0.0,-6.761405302313507e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,9.344660065835342e-05,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346862792969,0.0,0.0,9.840380516834556e-05,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431701660156,0.0,0.0,7.268072658916935e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318176269531,0.0,0.0,9.840380516834556e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0004667849570978,286.4619445800781,294.1499938964844,292.2533264160156,291.8979187011719,292.1855163574219,292.09033203125,286.8637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357413623841012e-09,0.0009956613648682,-0.0130879674106836,0.0,0.0,0.0,-0.0074687139131128,60.0,8.646151542663574,-0.0,-6.7590804064821e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,9.344660065835342e-05,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346862792969,0.0,0.0,9.840380516834556e-05,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431701660156,0.0,0.0,7.268072658916935e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318176269531,0.0,0.0,9.840380516834556e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0004667849570978,286.4619445800781,294.1499938964844,292.2533264160156,291.8979187011719,292.1855163574219,292.09033203125,286.8637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357413623841012e-09,0.0009956613648682,-0.0130879674106836,0.0,0.0,0.0,-0.0074687139131128,60.0,8.646151542663574,-0.0,-6.7590804064821e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371276855469,0.0,0.0,9.34301788220182e-05,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382568359375,0.0,0.0,9.838651021709666e-05,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466491699219,0.0,0.0,7.266795000759885e-05,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33544921875,0.0,0.0,9.838651021709666e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33648681640625,0.0,0.0,0.0004667029133997,286.4648132324219,294.1499938964844,292.3066711425781,291.93634033203125,292.1881103515625,292.12994384765625,286.8695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946440337442e-09,0.0009954863926395,-0.0130343474447727,0.0,0.0,0.0,-0.007458568084985,60.0,8.706412315368652,-0.0,-6.756704351573718e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371276855469,0.0,0.0,9.34301788220182e-05,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382568359375,0.0,0.0,9.838651021709666e-05,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466491699219,0.0,0.0,7.266795000759885e-05,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33544921875,0.0,0.0,9.838651021709666e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33648681640625,0.0,0.0,0.0004667029133997,286.4648132324219,294.1499938964844,292.3066711425781,291.93634033203125,292.1881103515625,292.12994384765625,286.8695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946440337442e-09,0.0009954863926395,-0.0130343474447727,0.0,0.0,0.0,-0.007458568084985,60.0,8.706412315368652,-0.0,-6.756704351573718e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407287597656,0.0,0.0,9.341413533547892e-05,298.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418273925781,0.0,0.0,9.836960816755892e-05,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501281738281,0.0,0.0,7.265547174029052e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33905029296875,0.0,0.0,9.836960816755892e-05,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.340087890625,0.0,0.0,0.0004666227614507,286.4677124023437,294.1499938964844,292.3609313964844,291.972900390625,292.1917419433594,292.1721496582031,286.8754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316946438682635e-09,0.0009953154949471,-0.0129819512367248,0.0,0.0,0.0,-0.0074486536905169,60.0,8.763745307922363,-0.0,-6.75438300845599e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407287597656,0.0,0.0,9.341413533547892e-05,298.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418273925781,0.0,0.0,9.836960816755892e-05,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501281738281,0.0,0.0,7.265547174029052e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33905029296875,0.0,0.0,9.836960816755892e-05,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.340087890625,0.0,0.0,0.0004666227614507,286.4677124023437,294.1499938964844,292.3609313964844,291.972900390625,292.1917419433594,292.1721496582031,286.8754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316946438682635e-09,0.0009953154949471,-0.0129819512367248,0.0,0.0,0.0,-0.0074486536905169,60.0,8.763745307922363,-0.0,-6.75438300845599e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443298339844,0.0,0.0,9.339936514152214e-05,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3454284667969,0.0,0.0,9.83540594461374e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536071777344,0.0,0.0,7.264398300321773e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426818847656,0.0,0.0,9.835405217017978e-05,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437194824219,0.0,0.0,0.0004665489832405,286.4706115722656,294.1499938964844,292.4159851074219,292.0076904296875,292.1963806152344,292.2165222167969,286.88134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.2985398291127694e-09,0.0009951582178473,-0.0129337292164564,0.0,0.0,0.0,-0.0074395295232534,60.0,8.818432807922363,-0.0,-6.752246406449558e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443298339844,0.0,0.0,9.339936514152214e-05,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3454284667969,0.0,0.0,9.83540594461374e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536071777344,0.0,0.0,7.264398300321773e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426818847656,0.0,0.0,9.835405217017978e-05,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437194824219,0.0,0.0,0.0004665489832405,286.4706115722656,294.1499938964844,292.4159851074219,292.0076904296875,292.1963806152344,292.2165222167969,286.88134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.2985398291127694e-09,0.0009951582178473,-0.0129337292164564,0.0,0.0,0.0,-0.0074395295232534,60.0,8.818432807922363,-0.0,-6.752246406449558e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461303710937,0.0,0.0,9.339263488072902e-05,298.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.34722900390625,0.0,0.0,9.834697266342118e-05,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3553466796875,0.0,0.0,7.263875158969313e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.344482421875,0.0,0.0,9.834697266342118e-05,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34552001953125,0.0,0.0,0.0004665153683163,286.4720764160156,294.1499938964844,292.4437866210937,292.02447509765625,292.1990966796875,292.2392578125,286.8843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.29015586892001e-09,0.0009950869716703,-0.0129117639735341,0.0,0.0,0.0,-0.007435374893248,60.0,8.84467601776123,-0.0,-6.751273673444302e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3479309082031,0.0,0.0,9.338639210909604e-05,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489990234375,0.0,0.0,9.834039519773796e-05,298.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570861816406,0.0,0.0,7.263389125000685e-05,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3462829589844,0.0,0.0,9.834039519773796e-05,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3473205566406,0.0,0.0,0.0004664841981139,286.4735107421875,294.1499938964844,292.4718017578125,292.0408630371094,292.2019958496094,292.2622985839844,286.8872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.282371873249758e-09,0.0009950204985216,-0.0128913717344403,0.0,0.0,0.0,-0.0074315168894827,60.0,8.870479583740234,-0.0,-6.750369863084418e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515319824219,0.0,0.0,9.33754854486324e-05,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35260009765625,0.0,0.0,9.832891373662278e-05,298.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3605651855469,0.0,0.0,7.262540748342872e-05,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34991455078125,0.0,0.0,9.832890646066517e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509216308594,0.0,0.0,0.0004664297157432,286.4764404296875,294.1499938964844,292.5282592773437,292.0724792480469,292.2082214355469,292.3092346191406,286.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268780078893087e-09,0.0009949038503691,-0.0128557635471224,0.0,0.0,0.0,-0.0074247764423489,60.0,8.921009063720703,-0.0,-6.748793168753765e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515319824219,0.0,0.0,9.33754854486324e-05,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35260009765625,0.0,0.0,9.832891373662278e-05,298.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3605651855469,0.0,0.0,7.262540748342872e-05,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34991455078125,0.0,0.0,9.832890646066517e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509216308594,0.0,0.0,0.0004664297157432,286.4764404296875,294.1499938964844,292.5282592773437,292.0724792480469,292.2082214355469,292.3092346191406,286.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268780078893087e-09,0.0009949038503691,-0.0128557635471224,0.0,0.0,0.0,-0.0074247764423489,60.0,8.921009063720703,-0.0,-6.748793168753765e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551330566406,0.0,0.0,9.336899529444054e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.356201171875,0.0,0.0,9.832207433646543e-05,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36407470703125,0.0,0.0,7.262035796884447e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3535461425781,0.0,0.0,9.832207433646543e-05,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3545227050781,0.0,0.0,0.0004663972940761,286.4794006347656,294.1499938964844,292.5853576660156,292.1026611328125,292.2154846191406,292.3581237792969,286.8992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260687885311199e-09,0.0009948345832526,-0.0128345629200339,0.0,0.0,0.0,-0.0074207647703588,60.0,8.969059944152832,-0.0,-6.747854541799826e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551330566406,0.0,0.0,9.336899529444054e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.356201171875,0.0,0.0,9.832207433646543e-05,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36407470703125,0.0,0.0,7.262035796884447e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3535461425781,0.0,0.0,9.832207433646543e-05,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3545227050781,0.0,0.0,0.0004663972940761,286.4794006347656,294.1499938964844,292.5853576660156,292.1026611328125,292.2154846191406,292.3581237792969,286.8992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260687885311199e-09,0.0009948345832526,-0.0128345629200339,0.0,0.0,0.0,-0.0074207647703588,60.0,8.969059944152832,-0.0,-6.747854541799826e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587341308594,0.0,0.0,9.3365648353938e-05,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597717285156,0.0,0.0,9.831854549702256e-05,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675537109375,0.0,0.0,7.26177531760186e-05,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3571472167969,0.0,0.0,9.831854549702256e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.358154296875,0.0,0.0,0.0004663805593736,286.4823608398437,294.1499938964844,292.6429748535156,292.1315612792969,292.223388671875,292.4080505371094,286.9052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.256511670381769e-09,0.0009947988437488,-0.0128236217424273,0.0,0.0,0.0,-0.0074186939746141,60.0,9.015612602233888,-0.0,-6.747369951654036e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587341308594,0.0,0.0,9.3365648353938e-05,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597717285156,0.0,0.0,9.831854549702256e-05,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675537109375,0.0,0.0,7.26177531760186e-05,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3571472167969,0.0,0.0,9.831854549702256e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.358154296875,0.0,0.0,0.0004663805593736,286.4823608398437,294.1499938964844,292.6429748535156,292.1315612792969,292.223388671875,292.4080505371094,286.9052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.256511670381769e-09,0.0009947988437488,-0.0128236217424273,0.0,0.0,0.0,-0.0074186939746141,60.0,9.015612602233888,-0.0,-6.747369951654036e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3623352050781,0.0,0.0,9.336735092801972e-05,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3633728027344,0.0,0.0,9.832034265855329e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710632324219,0.0,0.0,7.261908467626199e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607788085937,0.0,0.0,9.832034265855329e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617553710937,0.0,0.0,0.0004663890867959,286.4853210449219,294.1499938964844,292.7010803222656,292.15924072265625,292.2320556640625,292.4594421386719,286.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948220103979,5.258630864091174e-09,0.0009948167717084,-0.0128291742876172,0.0,0.0,0.0,-0.0074197435751557,60.0,9.060479164123535,-0.0,-6.74761579944061e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
