time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817840,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3623352050781,0.0,0.0,9.336735092801972e-05,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3633728027344,0.0,0.0,9.832034265855329e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710632324219,0.0,0.0,7.261908467626199e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607788085937,0.0,0.0,9.832034265855329e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617553710937,0.0,0.0,0.0004663890867959,286.4853210449219,294.1499938964844,292.7010803222656,292.15924072265625,292.2320556640625,292.4594421386719,286.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948220103979,5.258630864091174e-09,0.0009948167717084,-0.0128291742876172,0.0,0.0,0.0,-0.0074197435751557,60.0,9.060479164123535,-0.0,-6.74761579944061e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641357421875,0.0,0.0,9.3371381808538e-05,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651733398437,0.0,0.0,9.832459181779996e-05,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3728332519531,0.0,0.0,7.26222206139937e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36260986328125,0.0,0.0,9.832459181779996e-05,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3635559082031,0.0,0.0,0.0004664092266466,286.48681640625,294.1499938964844,292.73028564453125,292.17266845703125,292.2369689941406,292.4859313964844,286.91424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948655497282,5.263653068965368e-09,0.0009948601946234,-0.0128423320129513,0.0,0.0,0.0,-0.0074222362600266,60.0,9.08188819885254,-0.0,-6.748198444483934e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3659362792969,0.0,0.0,9.337547089671716e-05,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3669738769531,0.0,0.0,9.832889190874994e-05,298.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37457275390625,0.0,0.0,7.26254002074711e-05,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3644104003906,0.0,0.0,9.832889190874994e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653869628906,0.0,0.0,0.0004664296575356,286.4883117675781,294.1499938964844,292.75958251953125,292.18585205078125,292.24188232421875,292.51239013671875,286.9172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.2687436635778795e-09,0.0009949043160304,-0.0128556676208972,0.0,0.0,0.0,-0.007424762006849,60.0,9.103293418884276,-0.0,-6.748788905497349e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695678710937,0.0,0.0,9.338691597804429e-05,298.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705749511719,0.0,0.0,9.834094817051664e-05,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780822753906,0.0,0.0,7.263429870363325e-05,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680419921875,0.0,0.0,9.834094817051664e-05,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690185546875,0.0,0.0,0.0004664868465624,286.4913330078125,294.1499938964844,292.81842041015625,292.21148681640625,292.25213623046875,292.5660400390625,286.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.2829984831248575e-09,0.0009950250387191,-0.0128930136561393,0.0,0.0,0.0,-0.0074318232946097,60.0,9.145275115966797,-0.0,-6.7504430489862e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695678710937,0.0,0.0,9.338691597804429e-05,298.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705749511719,0.0,0.0,9.834094817051664e-05,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780822753906,0.0,0.0,7.263429870363325e-05,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680419921875,0.0,0.0,9.834094817051664e-05,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690185546875,0.0,0.0,0.0004664868465624,286.4913330078125,294.1499938964844,292.81842041015625,292.21148681640625,292.25213623046875,292.5660400390625,286.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.2829984831248575e-09,0.0009950250387191,-0.0128930136561393,0.0,0.0,0.0,-0.0074318232946097,60.0,9.145275115966797,-0.0,-6.7504430489862e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731994628906,0.0,0.0,9.340751421405002e-05,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37420654296875,0.0,0.0,9.836263780016452e-05,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.381591796875,0.0,0.0,7.265032036229968e-05,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717041015625,0.0,0.0,9.836263780016452e-05,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37261962890625,0.0,0.0,0.0004665897286031,286.4943542480469,294.1499938964844,292.87750244140625,292.2362976074219,292.263671875,292.6214904785156,286.929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308653516777895e-09,0.0009952445980161,-0.0129602253437042,0.0,0.0,0.0,-0.0074445423670113,60.0,9.18565845489502,-0.0,-6.753420223049035e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731994628906,0.0,0.0,9.340751421405002e-05,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37420654296875,0.0,0.0,9.836263780016452e-05,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.381591796875,0.0,0.0,7.265032036229968e-05,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717041015625,0.0,0.0,9.836263780016452e-05,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37261962890625,0.0,0.0,0.0004665897286031,286.4943542480469,294.1499938964844,292.87750244140625,292.2362976074219,292.263671875,292.6214904785156,286.929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308653516777895e-09,0.0009952445980161,-0.0129602253437042,0.0,0.0,0.0,-0.0074445423670113,60.0,9.18565845489502,-0.0,-6.753420223049035e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768310546875,0.0,0.0,9.34308918658644e-05,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778076171875,0.0,0.0,9.83872523647733e-05,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851318359375,0.0,0.0,7.266849570441991e-05,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753356933594,0.0,0.0,9.83872523647733e-05,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37628173828125,0.0,0.0,0.0004667064931709,286.4974060058594,294.1499938964844,292.93682861328125,292.2603759765625,292.275634765625,292.6773681640625,286.9355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337772446267763e-09,0.0009954934939742,-0.0130365118384361,0.0,0.0,0.0,-0.0074589774012565,60.0,9.225451469421388,-0.0,-6.756800274843044e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768310546875,0.0,0.0,9.34308918658644e-05,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778076171875,0.0,0.0,9.83872523647733e-05,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851318359375,0.0,0.0,7.266849570441991e-05,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753356933594,0.0,0.0,9.83872523647733e-05,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37628173828125,0.0,0.0,0.0004667064931709,286.4974060058594,294.1499938964844,292.93682861328125,292.2603759765625,292.275634765625,292.6773681640625,286.9355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337772446267763e-09,0.0009954934939742,-0.0130365118384361,0.0,0.0,0.0,-0.0074589774012565,60.0,9.225451469421388,-0.0,-6.756800274843044e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804626464844,0.0,0.0,9.346429578727113e-05,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814392089844,0.0,0.0,9.842243161983788e-05,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.388671875,0.0,0.0,7.269448542501777e-05,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3789978027344,0.0,0.0,9.842243161983788e-05,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799133300781,0.0,0.0,0.0004668733745347,286.5004577636719,294.1499938964844,292.9962463378906,292.28387451171875,292.2890014648437,292.73486328125,286.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958548471331,5.379390266568862e-09,0.000995849375613,-0.0131455417722463,0.0,0.0,0.0,-0.0074796094559133,60.0,9.264264106750488,-0.0,-6.76163267598895e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804626464844,0.0,0.0,9.346429578727113e-05,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814392089844,0.0,0.0,9.842243161983788e-05,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.388671875,0.0,0.0,7.269448542501777e-05,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3789978027344,0.0,0.0,9.842243161983788e-05,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799133300781,0.0,0.0,0.0004668733745347,286.5004577636719,294.1499938964844,292.9962463378906,292.28387451171875,292.2890014648437,292.73486328125,286.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958548471331,5.379390266568862e-09,0.000995849375613,-0.0131455417722463,0.0,0.0,0.0,-0.0074796094559133,60.0,9.264264106750488,-0.0,-6.76163267598895e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822631835937,0.0,0.0,9.348124876851216e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832397460937,0.0,0.0,9.844027954386549e-05,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39044189453125,0.0,0.0,7.270766218425706e-05,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3808288574219,0.0,0.0,9.844027954386549e-05,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817443847656,0.0,0.0,0.0004669580375775,286.50201416015625,294.1499938964844,293.0260009765625,292.2954406738281,292.2957458496094,292.7637023925781,286.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400504932140393e-09,0.000996030983515,-0.013200856745243,0.0,0.0,0.0,-0.0074900821782648,60.0,9.28361988067627,-0.0,-6.764084758970057e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38409423828125,0.0,0.0,9.350067557534204e-05,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38507080078125,0.0,0.0,9.846073953667656e-05,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3922119140625,0.0,0.0,7.272278162417933e-05,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3826599121094,0.0,0.0,9.846073953667656e-05,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3835754394531,0.0,0.0,0.0004670550988521,286.5035400390625,294.1499938964844,293.0557556152344,292.3069152832031,292.30279541015625,292.7928161621094,286.94793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.4247126790585315e-09,0.0009962378535419,-0.013264276087284,0.0,0.0,0.0,-0.0075020818039774,60.0,9.302794456481934,-0.0,-6.766897087118195e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38775634765625,0.0,0.0,9.354270150652157e-05,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887023925781,0.0,0.0,9.850499191088602e-05,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.395751953125,0.0,0.0,7.275546522578225e-05,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863220214844,0.0,0.0,9.850499191088602e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38720703125,0.0,0.0,0.0004672650247812,286.50665283203125,294.1499938964844,293.115234375,292.32958984375,292.3172912597656,292.8515014648437,286.95416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.477061471026445e-09,0.0009966845391318,-0.0134014189243316,0.0,0.0,0.0,-0.0075280289165675,60.0,9.341034889221191,-0.0,-6.772980043479039e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38775634765625,0.0,0.0,9.354270150652157e-05,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887023925781,0.0,0.0,9.850499191088602e-05,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.395751953125,0.0,0.0,7.275546522578225e-05,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863220214844,0.0,0.0,9.850499191088602e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38720703125,0.0,0.0,0.0004672650247812,286.50665283203125,294.1499938964844,293.115234375,292.32958984375,292.3172912597656,292.8515014648437,286.95416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.477061471026445e-09,0.0009966845391318,-0.0134014189243316,0.0,0.0,0.0,-0.0075280289165675,60.0,9.341034889221191,-0.0,-6.772980043479039e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39141845703125,0.0,0.0,9.35927455429919e-05,298.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.392333984375,0.0,0.0,9.855769167188556e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993225097656,0.0,0.0,7.279438432306051e-05,298.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3899841308594,0.0,0.0,9.855769167188556e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.390869140625,0.0,0.0,0.000467514997581,286.509765625,294.1499938964844,293.1746826171875,292.3520812988281,292.3330383300781,292.9112548828125,286.9604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539408931554135e-09,0.0009972177213057,-0.0135647542774677,0.0,0.0,0.0,-0.0075589376501739,60.0,9.379302024841309,-0.0,-6.780229000469262e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39141845703125,0.0,0.0,9.35927455429919e-05,298.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.392333984375,0.0,0.0,9.855769167188556e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993225097656,0.0,0.0,7.279438432306051e-05,298.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3899841308594,0.0,0.0,9.855769167188556e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.390869140625,0.0,0.0,0.000467514997581,286.509765625,294.1499938964844,293.1746826171875,292.3520812988281,292.3330383300781,292.9112548828125,286.9604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539408931554135e-09,0.0009972177213057,-0.0135647542774677,0.0,0.0,0.0,-0.0075589376501739,60.0,9.379302024841309,-0.0,-6.780229000469262e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39508056640625,0.0,0.0,9.364444122184068e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39599609375,0.0,0.0,9.861213038675488e-05,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.40289306640625,0.0,0.0,7.283459126483649e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,9.861213038675488e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3945617675781,0.0,0.0,0.0004677732358686,286.5129089355469,294.1499938964844,293.23394775390625,292.37451171875,292.3490295410156,292.9712219238281,286.9666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.603810304677381e-09,0.000997768365778,-0.0137334698811173,0.0,0.0,0.0,-0.007590863853693,60.0,9.417593002319336,-0.0,-6.787720252532381e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39508056640625,0.0,0.0,9.364444122184068e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39599609375,0.0,0.0,9.861213038675488e-05,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.40289306640625,0.0,0.0,7.283459126483649e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,9.861213038675488e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3945617675781,0.0,0.0,0.0004677732358686,286.5129089355469,294.1499938964844,293.23394775390625,292.37451171875,292.3490295410156,292.9712219238281,286.9666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.603810304677381e-09,0.000997768365778,-0.0137334698811173,0.0,0.0,0.0,-0.007590863853693,60.0,9.417593002319336,-0.0,-6.787720252532381e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39874267578125,0.0,0.0,9.37051881919615e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.399658203125,0.0,0.0,9.867610060609876e-05,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064636230469,0.0,0.0,7.2881841333583e-05,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973693847656,0.0,0.0,9.867610060609876e-05,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39825439453125,0.0,0.0,0.000468076672405,286.5160827636719,294.1499938964844,293.29302978515625,292.39697265625,292.36669921875,293.0321350097656,286.9729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984212229028,5.67948799101714e-09,0.000998415518552,-0.013931724242866,0.0,0.0,0.0,-0.0076283807866275,60.0,9.456771850585938,-0.0,-6.796528850827599e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39874267578125,0.0,0.0,9.37051881919615e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.399658203125,0.0,0.0,9.867610060609876e-05,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064636230469,0.0,0.0,7.2881841333583e-05,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973693847656,0.0,0.0,9.867610060609876e-05,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39825439453125,0.0,0.0,0.000468076672405,286.5160827636719,294.1499938964844,293.29302978515625,292.39697265625,292.36669921875,293.0321350097656,286.9729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984212229028,5.67948799101714e-09,0.000998415518552,-0.013931724242866,0.0,0.0,0.0,-0.0076283807866275,60.0,9.456771850585938,-0.0,-6.796528850827599e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4006042480469,0.0,0.0,9.373414650326596e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4015197753906,0.0,0.0,9.87065941444598e-05,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40826416015625,0.0,0.0,7.290436769835651e-05,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39923095703125,0.0,0.0,9.87065941444598e-05,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40008544921875,0.0,0.0,0.0004682213475462,286.5176696777344,294.1499938964844,293.3224792480469,292.4082946777344,292.3753967285156,293.06256103515625,286.9761657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.715569351139038e-09,0.0009987251833081,-0.0140262460336089,0.0,0.0,0.0,-0.007646273355931,60.0,9.476200103759766,-0.0,-6.800731000566884e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024353027344,0.0,0.0,9.376532398164272e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4033508300781,0.0,0.0,9.873943054117262e-05,298.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100646972656,0.0,0.0,7.292861118912697e-05,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010925292969,0.0,0.0,9.8739423265215e-05,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019470214844,0.0,0.0,0.0004683770821429,286.5192565917969,294.1499938964844,293.3518371582031,292.419677734375,292.3843994140625,293.0931396484375,286.9793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.754409393432525e-09,0.00099905685056,-0.0141279958188533,0.0,0.0,0.0,-0.0076655256561934,60.0,9.49588680267334,-0.0,-6.80525502616547e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061279296875,0.0,0.0,9.382945427205414e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.40704345703125,0.0,0.0,9.880695870378986e-05,298.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136657714844,0.0,0.0,7.29784878785722e-05,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.40478515625,0.0,0.0,9.880695870378986e-05,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056396484375,0.0,0.0,0.0004686974280048,286.5224609375,294.1499938964844,293.4102783203125,292.4427185058594,292.4029541015625,293.1544494628906,286.9856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.834300154106131e-09,0.0009997393935918,-0.0143372844904661,0.0,0.0,0.0,-0.0077051282860338,60.0,9.535799980163574,-0.0,-6.814565978174869e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061279296875,0.0,0.0,9.382945427205414e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.40704345703125,0.0,0.0,9.880695870378986e-05,298.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136657714844,0.0,0.0,7.29784878785722e-05,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.40478515625,0.0,0.0,9.880695870378986e-05,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056396484375,0.0,0.0,0.0004686974280048,286.5224609375,294.1499938964844,293.4102783203125,292.4427185058594,292.4029541015625,293.1544494628906,286.9856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.834300154106131e-09,0.0009997393935918,-0.0143372844904661,0.0,0.0,0.0,-0.0077051282860338,60.0,9.535799980163574,-0.0,-6.814565978174869e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40985107421875,0.0,0.0,9.38962257350795e-05,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107360839844,0.0,0.0,9.887726628221571e-05,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41729736328125,0.0,0.0,7.303042366402224e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085388183594,0.0,0.0,9.887726628221571e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40936279296875,0.0,0.0,0.000469030928798,286.5257263183594,294.1499938964844,293.46832275390625,292.4662475585937,292.422607421875,293.2158203125,286.9921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.577234268188477,-0.0,-6.824267728688937e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40985107421875,0.0,0.0,9.38962257350795e-05,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107360839844,0.0,0.0,9.887726628221571e-05,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41729736328125,0.0,0.0,7.303042366402224e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085388183594,0.0,0.0,9.887726628221571e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40936279296875,0.0,0.0,0.000469030928798,286.5257263183594,294.1499938964844,293.46832275390625,292.4662475585937,292.422607421875,293.2158203125,286.9921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.577234268188477,-0.0,-6.824267728688937e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41357421875,0.0,0.0,9.396341192768888e-05,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144592285156,0.0,0.0,9.894802497001363e-05,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209289550781,0.0,0.0,7.30826795916073e-05,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122619628906,0.0,0.0,9.894802497001363e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4130859375,0.0,0.0,0.0004693665832746,286.52899169921875,294.1499938964844,293.5259094238281,292.4904479980469,292.44293212890625,293.2770690917969,286.9985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001191543703044e-09,0.0010011664126068,-0.0147744817659258,0.0,0.0,0.0,-0.0077878632582724,60.0,9.619720458984377,-0.0,-6.83403769130564e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41357421875,0.0,0.0,9.396341192768888e-05,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144592285156,0.0,0.0,9.894802497001363e-05,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209289550781,0.0,0.0,7.30826795916073e-05,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122619628906,0.0,0.0,9.894802497001363e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4130859375,0.0,0.0,0.0004693665832746,286.52899169921875,294.1499938964844,293.5259094238281,292.4904479980469,292.44293212890625,293.2770690917969,286.9985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001191543703044e-09,0.0010011664126068,-0.0147744817659258,0.0,0.0,0.0,-0.0077878632582724,60.0,9.619720458984377,-0.0,-6.83403769130564e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41729736328125,0.0,0.0,9.403097647009416e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,9.901916928356512e-05,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.424560546875,0.0,0.0,7.313522655749694e-05,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.416015625,0.0,0.0,9.901916928356512e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4168395996094,0.0,0.0,0.0004697040421888,286.5322570800781,294.1499938964844,293.5829162597656,292.5154113769531,292.4638061523437,293.33795166015625,287.0050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357995289087e-09,0.001001885975711,-0.0149949640035629,0.0,0.0,0.0,-0.007829587906599,60.0,9.663432121276855,-0.0,-6.84386805005488e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41729736328125,0.0,0.0,9.403097647009416e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,9.901916928356512e-05,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.424560546875,0.0,0.0,7.313522655749694e-05,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.416015625,0.0,0.0,9.901916928356512e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4168395996094,0.0,0.0,0.0004697040421888,286.5322570800781,294.1499938964844,293.5829162597656,292.5154113769531,292.4638061523437,293.33795166015625,287.0050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357995289087e-09,0.001001885975711,-0.0149949640035629,0.0,0.0,0.0,-0.007829587906599,60.0,9.663432121276855,-0.0,-6.84386805005488e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.419189453125,0.0,0.0,9.40644313232042e-05,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200439453125,0.0,0.0,9.9054399470333e-05,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263916015625,0.0,0.0,7.316125265788287e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179077148437,0.0,0.0,9.9054399470333e-05,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.418701171875,0.0,0.0,0.0004698711854871,286.5339050292969,294.1499938964844,293.6112060546875,292.5282287597656,292.4744567871094,293.3682556152344,287.0082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127039320347194e-09,0.0010022420901805,-0.0151041522622108,0.0,0.0,0.0,-0.0078502492979168,60.0,9.685718536376951,-0.0,-6.848738820508515e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210510253906,0.0,0.0,9.409751510247588e-05,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219055175781,0.0,0.0,9.908923675538972e-05,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42822265625,0.0,0.0,7.318698044400662e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197692871094,0.0,0.0,9.908923675538972e-05,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205627441406,0.0,0.0,0.0004700364370364,286.5355834960937,294.1499938964844,293.6393127441406,292.54132080078125,292.48516845703125,293.39849853515625,287.0115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168252575378119e-09,0.0010025944793596,-0.0152121139690279,0.0,0.0,0.0,-0.0078706797212362,60.0,9.70830535888672,-0.0,-6.85355630025697e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248046875,0.0,0.0,9.416233660886064e-05,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256591796875,0.0,0.0,9.9157499789726e-05,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.431884765625,0.0,0.0,7.32373955543153e-05,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4235534667969,0.0,0.0,9.9157499789726e-05,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4243469238281,0.0,0.0,0.0004703602462541,286.53887939453125,294.1499938964844,293.6950378417969,292.5683288574219,292.5069274902344,293.4587707519531,287.0180358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012862724612e-09,0.00100328552071,-0.0154236694797873,0.0,0.0,0.0,-0.0079107182100415,60.0,9.754254341125488,-0.0,-6.863002255386165e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248046875,0.0,0.0,9.416233660886064e-05,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256591796875,0.0,0.0,9.9157499789726e-05,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.431884765625,0.0,0.0,7.32373955543153e-05,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4235534667969,0.0,0.0,9.9157499789726e-05,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4243469238281,0.0,0.0,0.0004703602462541,286.53887939453125,294.1499938964844,293.6950378417969,292.5683288574219,292.5069274902344,293.4587707519531,287.0180358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012862724612e-09,0.00100328552071,-0.0154236694797873,0.0,0.0,0.0,-0.0079107182100415,60.0,9.754254341125488,-0.0,-6.863002255386165e-08,0.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4285583496094,0.0,0.050000000745058,9.422133007319644e-05,298.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4294128417969,0.0,0.050000000745058,9.921962191583587e-05,298.8600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4355773925781,0.0,0.050000000745058,7.328327774303034e-05,298.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4273376464844,0.0,0.050000000745058,9.921961463987829e-05,298.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4281005859375,0.0,0.050000000745058,0.0004706549225375,286.542236328125,285.4460144042969,293.75,292.5965881347656,292.5293273925781,293.5184936523437,287.0245666503906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322505186062699e-09,0.0010039139306172,-0.0156161859631538,0.0,0.0,0.0,-0.0079471515491604,60.0,9.801867485046388,-0.0,-6.87160337520254e-08,1.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.7255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4285583496094,0.0,0.050000000745058,9.422133007319644e-05,298.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4294128417969,0.0,0.050000000745058,9.921962191583587e-05,298.8600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4355773925781,0.0,0.050000000745058,7.328327774303034e-05,298.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4273376464844,0.0,0.050000000745058,9.921961463987829e-05,298.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4281005859375,0.0,0.050000000745058,0.0004706549225375,286.542236328125,285.4460144042969,293.75,292.5965881347656,292.5293273925781,293.5184936523437,287.0245666503906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322505186062699e-09,0.0010039139306172,-0.0156161859631538,0.0,0.0,0.0,-0.0079471515491604,60.0,9.801867485046388,-0.0,-6.87160337520254e-08,1.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.6998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8427124023437,0.6354524493217468,0.050000000745058,0.0408858768641948,298.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8428955078125,0.6354524493217468,0.050000000745058,0.0430548004806041,298.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8441772460937,0.6354524493217468,0.050000000745058,0.031800128519535,298.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.84246826171875,0.6354524493217468,0.050000000745058,0.0430547967553138,298.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8426208496094,0.6354524493217468,0.050000000745058,0.2042334079742431,286.9209899902344,285.4121398925781,293.7773132324219,292.6110534667969,296.7581787109375,297.6368713378906,287.2382507324219,1.0,0.1097199991345405,0.0917833149433136,0.0917833149433136,1.0,1.0,-0.4362787008285522,0.0008507940219715,0.4354279339313507,-0.1265413910150528,0.0,0.0,0.0,10.152860641479492,60.0,1266.8505859375,0.0,12.29232692718506,1.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
