time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820120,298.6524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7504577636719,0.6319430470466614,0.050000000745058,0.0452400520443916,298.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75048828125,0.6319430470466614,0.050000000745058,0.0476399548351764,298.7802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.75054931640625,0.6319430470466614,0.050000000745058,0.0351867079734802,298.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7504577636719,0.6319430470466614,0.050000000745058,0.0476399548351764,298.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7504577636719,0.6319430470466614,0.050000000745058,0.2259834259748459,287.8612976074219,285.3782043457031,293.8046569824219,292.62548828125,297.3059997558594,298.6761169433594,288.5735778808594,1.0,0.1210862249135971,0.1835666298866272,0.1835666298866272,1.0,1.0,-0.4820393621921539,0.0199260562658309,0.4621133208274841,-0.1180876269936561,0.0,0.0,0.0,12.50535774230957,60.0,2595.479736328125,0.0,16.68055534362793,1.0,281.2547302246094,283.7738037109375,297.10357666015625,298.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.939312607085727e-21,-4.4696563035428635e-21,-4.4696563035428635e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0320129394531,0.5712884068489075,0.050000000745058,0.045678935945034,298.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0320129394531,0.5712884068489075,0.050000000745058,0.0481021180748939,298.7124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0320129394531,0.5712884068489075,0.050000000745058,0.0355280600488185,298.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0320129394531,0.5712884068489075,0.050000000745058,0.0481021180748939,298.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0320129394531,0.5712884068489075,0.050000000745058,0.2281757444143295,287.8551025390625,285.3102111816406,293.8594970703125,292.654296875,297.2749938964844,298.65484619140625,286.75421142578125,1.0,0.1405812948942184,0.3671332597732544,0.3671332597732544,1.0,1.0,-0.486718475818634,0.0785887464880943,0.4081297516822815,-0.0608375892043113,1.0,1.0,0.0,20.035690307617188,60.0,12598.837890625,0.0,23.18295860290528,1.0,282.0021057128906,286.4256896972656,297.9154968261719,299.0386657714844,293.1499938964844,293.1499938964844,283.1499938964844,1748.1602783203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3711737990379333,1.0,0.0,0.0,0.8805680274963379,0.8805699348449707,5.42581908291595e-08,4.261754512786865,4.261744499206543,9.821464118431322e-06,0.0,0.0,-0.0,5183.43505859375,0.0,21.123579025268555,1894.86474609375,0.0,227.56642150878903,0.2284681648015976,1.0,0.0,3.0,1.0,0.0
17820240,298.591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0320129394531,0.5712884068489075,0.050000000745058,0.045678935945034,298.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0320129394531,0.5712884068489075,0.050000000745058,0.0481021180748939,298.7124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0320129394531,0.5712884068489075,0.050000000745058,0.0355280600488185,298.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0320129394531,0.5712884068489075,0.050000000745058,0.0481021180748939,298.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0320129394531,0.5712884068489075,0.050000000745058,0.2281757444143295,287.8551025390625,285.3102111816406,293.8594970703125,292.654296875,297.2749938964844,298.65484619140625,286.75421142578125,1.0,0.1405812948942184,0.3671332597732544,0.3671332597732544,1.0,1.0,-0.486718475818634,0.0785887464880943,0.4081297516822815,-0.0608375892043113,1.0,1.0,0.0,20.035690307617188,60.0,12598.837890625,0.0,23.18295860290528,1.0,282.0021057128906,286.4256896972656,297.9154968261719,299.0386657714844,293.1499938964844,293.1499938964844,283.1499938964844,1748.1602783203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3711737990379333,1.0,0.0,0.0,0.8805680274963379,0.8805699348449707,5.42581908291595e-08,4.261754512786865,4.261744499206543,9.821464118431322e-06,0.0,0.0,-0.0,5183.43505859375,0.0,21.123579025268555,1894.86474609375,0.0,227.56642150878903,0.2284681648015976,1.0,0.0,3.0,1.0,0.0
17820300,298.5546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2223815917969,0.5494512915611267,0.050000000745058,0.0458164177834987,298.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2223815917969,0.5494512915611267,0.050000000745058,0.048246894031763,298.6743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2223815917969,0.5494512915611267,0.050000000745058,0.0356349907815456,298.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2223815917969,0.5494512915611267,0.050000000745058,0.048246894031763,298.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2223815917969,0.5494512915611267,0.050000000745058,0.2288624942302703,286.06719970703125,285.276123046875,293.8869934082031,292.6686706542969,297.2492980957031,298.6105041503906,285.4891662597656,1.0,0.1489787697792053,0.458916574716568,0.458916574716568,1.0,1.0,-0.4881835579872131,0.1237930506467819,0.3643905222415924,-0.0162156876176595,1.0,1.0,0.0,23.714744567871094,60.0,11649.837890625,0.0,26.33295440673828,1.0,282.46343994140625,285.07098388671875,297.18145751953125,298.38787841796875,293.1499938964844,293.1499938964844,283.1499938964844,3048.97265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4872804284095764,1.0,0.0,0.0,1.1630560159683228,1.1630584001541138,9.038715376163965e-08,4.265803337097168,4.265793800354004,9.78695970843546e-06,0.0,0.0,-0.0,3866.591552734375,0.0,48.16329574584961,1895.420654296875,0.0,469.4083862304688,0.2943689525127411,1.0,0.0,3.0,1.0,0.0
17820360,298.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021850585937,0.5326350927352905,0.050000000745058,0.0459476485848426,298.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021850585937,0.5326350927352905,0.050000000745058,0.0483850874006748,298.6361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021850585937,0.5326350927352905,0.050000000745058,0.0357370600104332,298.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021850585937,0.5326350927352905,0.050000000745058,0.0483850874006748,298.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021850585937,0.5326350927352905,0.050000000745058,0.2295180261135101,285.2326965332031,285.2420349121094,293.9144897460937,292.6830139160156,296.9990234375,298.560302734375,285.0274658203125,1.0,0.1565353125333786,0.5671332478523254,0.5671332478523254,0.800000011920929,1.0,-0.489581823348999,0.1744374930858612,0.3151443600654602,0.0338297039270401,0.7518900632858276,0.7518900632858276,0.0,27.230098724365234,60.0,10813.626953125,0.0,29.36113739013672,1.0,282.7880249023437,284.6738586425781,296.4152526855469,297.521240234375,293.1499938964844,293.1499938964844,283.1499938964844,6009.11376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5197858214378357,1.0,0.0,0.0,1.3721853494644165,1.372188925743103,1.2564191820274573e-07,4.265921115875244,4.26591157913208,9.785954716790002e-06,0.0,0.0,-0.0,3510.225830078125,0.0,84.0517349243164,1895.4366455078125,0.0,571.4969482421875,0.3456448912620544,1.0,0.0,3.0,1.0,0.0
17820420,298.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.5161281228065491,0.050000000745058,0.0461107194423675,298.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.5161281228065491,0.050000000745058,0.0485568083822727,298.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.5161281228065491,0.050000000745058,0.0358638949692249,298.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.5161281228065491,0.050000000745058,0.0485568083822727,298.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.5161281228065491,0.050000000745058,0.2303325980901718,284.9828186035156,285.1963195800781,293.95135498046875,292.7021484375,296.23614501953125,298.4958190917969,285.0224609375,1.0,0.1654398739337921,0.711955726146698,0.711955726146698,0.5323472619056702,1.0,-0.4913191795349121,0.2638379037380218,0.2274812757968902,0.1223417818546295,0.541836678981781,0.541836678981781,0.0,31.601686477661133,60.0,9706.8720703125,0.0,33.1668586730957,1.0,282.9976501464844,284.87548828125,295.7216186523437,296.6297912597656,293.1499938964844,293.1499938964844,283.1499938964844,18335.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.494615763425827,1.0,0.0,0.0,1.1465764045715332,1.1465814113616943,8.772016002467353e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3238.107421875,0.0,82.27091217041016,1895.4371337890625,0.0,490.68017578125,0.3417922258377075,1.0,0.0,3.0,1.0,0.0
17820480,298.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.5098810195922852,0.050000000745058,0.0461851321160793,298.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.5098810195922852,0.050000000745058,0.0486351698637008,298.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.5098810195922852,0.050000000745058,0.0359217710793018,298.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.5098810195922852,0.050000000745058,0.0486351698637008,298.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.5098810195922852,0.050000000745058,0.2307042926549911,285.0550842285156,285.1736755371094,293.9696044921875,292.71160888671875,295.5443420410156,298.4682006835937,285.1314697265625,1.0,0.1693694293498993,0.7835666537284851,0.7835666537284851,0.4000000059604645,1.0,-0.492111474275589,0.3495630919933319,0.1425483673810959,0.2074366211891174,0.5676997900009155,0.5676997900009155,0.0,33.60264205932617,60.0,9894.306640625,-0.0,34.928466796875,1.0,283.0449523925781,285.0596008300781,295.5223999023437,296.368408203125,293.1499938964844,293.1499938964844,283.1499938964844,18208.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675495326519012,1.0,0.0,0.0,1.1275122165679932,1.1275172233581543,8.482737001713758e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.782958984375,0.0,79.34072875976562,1895.4371337890625,0.0,416.7453918457031,0.3405792117118835,1.0,0.0,3.0,1.0,0.0
17820540,298.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.4957813918590545,0.050000000745058,0.0463878065347671,298.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.4957813918590545,0.050000000745058,0.04884859547019,298.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.4957813918590545,0.050000000745058,0.0360794067382812,298.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.4957813918590545,0.050000000745058,0.04884859547019,298.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.4957813918590545,0.050000000745058,0.2317167073488235,285.1210327148437,285.1051940917969,294.0248413085937,292.7401123046875,294.0425720214844,298.402587890625,285.08026123046875,1.0,0.1795561164617538,1.0,1.0,0.0,1.0,-0.4942697584629059,0.4942677021026611,2.032628117376589e-06,0.3507867753505707,0.6541776657104492,0.6541776657104492,0.0,39.04214096069336,60.0,10869.328125,-0.0,39.73559188842773,1.0,283.1208190917969,284.9996337890625,295.43560791015625,296.25048828125,293.1499938964844,293.1499938964844,283.1499938964844,14160.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3967332541942596,1.0,0.0,0.0,1.3917964696884155,1.3918015956878662,1.2925427483878593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.13427734375,0.0,110.47073364257812,1895.4371337890625,0.0,269.9794311523437,0.3765217363834381,1.0,0.0,3.0,1.0,0.0
17820600,298.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.4957813918590545,0.050000000745058,0.0463878065347671,298.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.4957813918590545,0.050000000745058,0.04884859547019,298.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.4957813918590545,0.050000000745058,0.0360794067382812,298.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.4957813918590545,0.050000000745058,0.04884859547019,298.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.4957813918590545,0.050000000745058,0.2317167073488235,285.1210327148437,285.1051940917969,294.0248413085937,292.7401123046875,294.0425720214844,298.402587890625,285.08026123046875,1.0,0.1795561164617538,1.0,1.0,0.0,1.0,-0.4942697584629059,0.4942677021026611,2.032628117376589e-06,0.3507867753505707,0.6541776657104492,0.6541776657104492,0.0,39.04214096069336,60.0,10869.328125,-0.0,39.73559188842773,1.0,283.1208190917969,284.9996337890625,295.43560791015625,296.25048828125,293.1499938964844,293.1499938964844,283.1499938964844,14160.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3967332541942596,1.0,0.0,0.0,1.3917964696884155,1.3918015956878662,1.2925427483878593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.13427734375,0.0,110.47073364257812,1895.4371337890625,0.0,269.9794311523437,0.3765217363834381,1.0,0.0,3.0,1.0,0.0
17820660,298.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.4860622882843017,0.050000000745058,0.0465566888451576,298.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.4860622882843017,0.050000000745058,0.0490264371037483,298.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.4860622882843017,0.050000000745058,0.036210760474205,298.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.4860622882843017,0.050000000745058,0.0490264371037483,298.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.4860622882843017,0.050000000745058,0.2325603067874908,285.0419921875,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.355712890625,285.0422668457031,1.0,0.1875223517417907,1.0,1.0,0.0,1.0,-0.4960717856884002,0.4960714280605316,3.533791641530115e-07,0.352004736661911,0.648566722869873,0.648566722869873,0.0,43.55702972412109,48.0,10886.0087890625,-0.0,43.73998641967773,1.0,283.14276123046875,284.98651123046875,295.6066589355469,296.3983764648437,293.1499938964844,293.1499938964844,283.1499938964844,16454.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3637266159057617,1.0,0.0,0.0,1.414949655532837,1.4149552583694458,1.3359044714889026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.13525390625,0.0,121.35112762451172,1895.4371337890625,0.0,215.75624084472656,0.3881366848945617,1.0,0.0,3.0,1.0,0.0
17820720,298.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.4860622882843017,0.050000000745058,0.0465566888451576,298.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.4860622882843017,0.050000000745058,0.0490264371037483,298.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.4860622882843017,0.050000000745058,0.036210760474205,298.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.4860622882843017,0.050000000745058,0.0490264371037483,298.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.4860622882843017,0.050000000745058,0.2325603067874908,285.0419921875,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.355712890625,285.0422668457031,1.0,0.1875223517417907,1.0,1.0,0.0,1.0,-0.4960717856884002,0.4960714280605316,3.533791641530115e-07,0.352004736661911,0.648566722869873,0.648566722869873,0.0,43.55702972412109,48.0,10886.0087890625,-0.0,43.73998641967773,1.0,283.14276123046875,284.98651123046875,295.6066589355469,296.3983764648437,293.1499938964844,293.1499938964844,283.1499938964844,16454.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3637266159057617,1.0,0.0,0.0,1.414949655532837,1.4149552583694458,1.3359044714889026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.13525390625,0.0,121.35112762451172,1895.4371337890625,0.0,215.75624084472656,0.3881366848945617,1.0,0.0,3.0,1.0,0.0
17820780,298.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.4839613735675812,0.050000000745058,0.0465953424572944,298.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.4839613735675812,0.050000000745058,0.0490671396255493,298.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.4839613735675812,0.050000000745058,0.0362408235669136,298.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.4839613735675812,0.050000000745058,0.0490671396255493,298.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.4839613735675812,0.050000000745058,0.2327533811330795,285.0340881347656,284.9967041015625,294.1090393066406,292.78326416015625,294.102783203125,298.3368530273437,285.0219421386719,1.0,0.1889666467905044,1.0,1.0,0.0,1.0,-0.4964838325977325,0.4964834749698639,3.536958388394851e-07,0.3522361516952514,0.6746020317077637,0.6746020317077637,0.0,44.58990859985352,48.0,11056.17578125,-0.0,44.66007232666016,1.0,283.1466369628906,284.9358825683594,295.71044921875,296.51922607421875,293.1499938964844,293.1499938964844,283.1499938964844,15343.4130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3603836596012115,1.0,0.0,0.0,1.4925694465637207,1.4925751686096191,1.4864917829982005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.87109375,0.0,133.3627471923828,1895.4371337890625,0.0,210.5091552734375,0.4007662236690521,1.0,0.0,3.0,1.0,0.0
17820840,298.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.48381307721138,0.050000000745058,0.0465980842709541,298.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.48381307721138,0.050000000745058,0.0490700267255306,298.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.48381307721138,0.050000000745058,0.0362429544329643,298.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.48381307721138,0.050000000745058,0.0490700267255306,298.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.48381307721138,0.050000000745058,0.2327670902013778,285.00341796875,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3225402832031,284.9835205078125,1.0,0.1889319419860839,1.0,1.0,0.0,1.0,-0.4965132176876068,0.4965128600597381,3.536868575793051e-07,0.3521824479103088,0.6872249841690063,0.6872249841690063,0.0,44.66251373291016,36.0,11117.7021484375,-0.0,44.72484588623047,1.0,283.1483459472656,284.8778686523437,295.7936096191406,296.6190795898437,293.1499938964844,293.1499938964844,283.1499938964844,15225.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3641660213470459,1.0,0.0,0.0,1.5503742694854736,1.5503801107406616,1.603860226850884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.1103515625,0.0,145.24072265625,1895.4371337890625,0.0,216.44821166992188,0.412068098783493,1.0,0.0,3.0,1.0,0.0
17820900,298.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.4850234091281891,0.050000000745058,0.0465757474303245,298.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.4850234091281891,0.050000000745058,0.0490465052425861,298.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.4850234091281891,0.050000000745058,0.0362255834043026,298.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.4850234091281891,0.050000000745058,0.0490465052425861,298.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.4850234091281891,0.050000000745058,0.2326555103063583,284.96453857421875,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.30975341796875,284.9472045898437,1.0,0.1877420395612716,1.0,1.0,0.0,1.0,-0.4962752759456634,0.4962749481201172,3.534460688570107e-07,0.3519202172756195,0.6809698343276978,0.6809698343276978,0.0,44.0643310546875,36.0,11127.869140625,-0.0,44.19180679321289,1.0,283.1492614746094,284.8328857421875,295.8558349609375,296.6968688964844,293.1499938964844,293.1499938964844,283.1499938964844,15845.2626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3713221549987793,1.0,0.0,0.0,1.5875955820083618,1.5876017808914185,1.681795538388542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.0341796875,0.0,155.5636749267578,1895.4371337890625,0.0,227.8036346435547,0.4209288954734802,1.0,0.0,3.0,1.0,0.0
17820960,298.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.4875264465808868,0.050000000745058,0.0465300641953945,298.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.4875264465808868,0.050000000745058,0.0489984005689621,298.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.4875264465808868,0.050000000745058,0.0361900515854358,298.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.4875264465808868,0.050000000745058,0.0489984005689621,297.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.4875264465808868,0.050000000745058,0.2324273139238357,284.9376220703125,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.29901123046875,284.9310607910156,1.0,0.1854646652936935,1.0,1.0,0.0,1.0,-0.49578857421875,0.4957882463932037,3.529911793975771e-07,0.3514672815799713,0.6628095507621765,0.6628095507621765,0.0,42.84182357788086,25.0,11071.92578125,-0.0,43.10393524169922,1.0,283.149658203125,284.8241271972656,295.88836669921875,296.7381286621094,293.1499938964844,293.1499938964844,283.1499938964844,17331.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3788123726844787,1.0,0.0,0.0,1.578220009803772,1.5782264471054075,1.6619904386061537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.98828125,0.0,158.23423767089844,1895.4371337890625,0.0,239.8958740234375,0.4225185811519623,1.0,0.0,3.0,1.0,0.0
17821020,298.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.4925262033939361,0.050000000745058,0.0464420467615127,298.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.4925262033939361,0.050000000745058,0.048905711621046,298.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.4925262033939361,0.1652288287878036,0.036121591925621,298.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.4925262033939361,0.050000000745058,0.048905711621046,297.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.4925262033939361,0.050000000745058,0.23198764026165,284.9348449707031,284.95001220703125,294.2276611328125,292.8435974121094,294.2214050292969,298.28759765625,284.9389343261719,1.0,0.181131437420845,1.0,1.0,0.0,1.0,-0.4948506951332092,0.4948503375053406,3.521354301483371e-07,0.3506395220756531,0.6538436412811279,0.6538436412811279,0.0,40.48679733276367,25.0,11049.357421875,-0.0,41.01406478881836,1.0,283.1498718261719,284.8420104980469,295.89892578125,296.7563781738281,293.1499938964844,293.1499938964844,283.1499938964844,18178.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3861268162727356,1.0,0.0,0.0,1.5576168298721311,1.557623267173767,1.6188799634164752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.05859375,0.0,156.25941467285156,1895.4371337890625,0.0,251.9555053710937,0.420782059431076,1.0,0.0,3.0,1.0,0.0
17821080,298.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.5037096738815308,0.050000000745058,0.0462673157453537,298.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.5037096738815308,0.050000000745058,0.0487217120826244,298.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.7196072340011597,0.1663394123315811,0.0953952148556709,298.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.5037096738815308,0.050000000745058,0.0487217120826244,297.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.5037096738815308,0.050000000745058,0.2311148345470428,284.9523010253906,284.95001220703125,294.2459411621094,292.85284423828125,294.2402648925781,298.2786560058594,284.9965209960937,1.0,0.1793776601552963,1.0,1.0,0.0,1.0,-0.5641806721687317,0.5641802549362183,4.1286162399956083e-07,0.402047336101532,0.6632885932922363,0.6632885932922363,0.0,36.35226058959961,28.0,11923.3466796875,-0.0,45.16276550292969,1.0,283.1499328613281,284.91925048828125,295.90069580078125,296.7703552246094,293.1499938964844,293.1499938964844,283.1499938964844,17975.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3887633681297302,1.0,0.0,0.0,1.5593286752700806,1.5593351125717163,1.622440350956822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.328125,0.0,155.99908447265625,1895.4371337890625,0.0,256.3724365234375,0.4209459125995636,1.0,0.0,3.0,1.0,0.0
17821140,298.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349609375,0.7938271164894104,0.157151460647583,0.1440882235765457,298.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.5305622816085815,0.050000000745058,0.0484035164117813,298.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33056640625,0.7978771924972534,0.1613889336585998,0.1137424856424331,298.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.5305622816085815,0.1495588272809982,0.0484035164117813,297.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.5305622816085815,0.050000000745058,0.2296054512262344,285.32940673828125,284.95001220703125,294.3011779785156,292.8807067871094,294.2967834472656,298.1322326660156,285.3182678222656,1.0,0.1796240508556366,1.0,1.0,0.0,1.0,-0.701191782951355,0.701191246509552,5.471149506774964e-07,0.5070703029632568,1.0,1.0,0.0,29.4591121673584,25.0,15477.6572265625,-0.0,54.82174682617188,1.0,283.1499938964844,285.0630187988281,296.0724792480469,297.1596374511719,293.1499938964844,293.1499938964844,283.1499938964844,8788.5361328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.422978013753891,1.0,0.0,0.0,1.9663565158844,1.9663631916046145,2.579989484274847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.25,0.0,233.025619506836,1895.4371337890625,0.0,318.1558837890625,0.4923442304134369,1.0,0.0,3.0,1.0,0.0
17821200,298.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349609375,0.7938271164894104,0.157151460647583,0.1440882235765457,298.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.5305622816085815,0.050000000745058,0.0484035164117813,298.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33056640625,0.7978771924972534,0.1613889336585998,0.1137424856424331,298.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.5305622816085815,0.1495588272809982,0.0484035164117813,297.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.5305622816085815,0.050000000745058,0.2296054512262344,285.32940673828125,284.95001220703125,294.3011779785156,292.8807067871094,294.2967834472656,298.1322326660156,285.3182678222656,1.0,0.1796240508556366,1.0,1.0,0.0,1.0,-0.701191782951355,0.701191246509552,5.471149506774964e-07,0.5070703029632568,1.0,1.0,0.0,29.4591121673584,25.0,15477.6572265625,-0.0,54.82174682617188,1.0,283.1499938964844,285.0630187988281,296.0724792480469,297.1596374511719,293.1499938964844,293.1499938964844,283.1499938964844,8788.5361328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.422978013753891,1.0,0.0,0.0,1.9663565158844,1.9663631916046145,2.579989484274847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.25,0.0,233.025619506836,1895.4371337890625,0.0,318.1558837890625,0.4923442304134369,1.0,0.0,3.0,1.0,0.0
17821260,297.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5029296875,0.8856008052825928,0.1561299413442611,0.1403769701719284,297.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50396728515625,0.8690827488899231,0.1481662839651107,0.1398374289274215,298.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.50372314453125,0.9016270637512208,0.1654279679059982,0.1150393187999725,297.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5019226074219,0.8685306906700134,0.1455281972885131,0.1395724415779113,297.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4648742675781,0.6100693345069885,0.050000000745058,0.2272231727838516,285.5004577636719,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0244140625,285.52899169921875,1.0,0.1832755655050277,1.0,1.0,0.0,1.0,-0.914542317390442,0.914541482925415,8.018020594136033e-07,0.6783319711685181,1.0,1.0,0.0,18.936134338378903,25.0,19337.943359375,-0.0,73.09989166259766,1.0,283.1499938964844,285.2005615234375,296.2071533203125,297.5184936523437,293.1499938964844,293.1499938964844,283.1499938964844,11477.9521484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4838761687278747,1.0,0.0,0.0,2.256608486175537,2.2566170692443848,3.397862258225359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.8984375,0.0,351.7502746582031,1895.4371337890625,0.0,459.8599853515625,0.5618978142738342,1.0,0.0,3.0,1.0,0.0
17821320,297.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5029296875,0.8856008052825928,0.1561299413442611,0.1403769701719284,297.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50396728515625,0.8690827488899231,0.1481662839651107,0.1398374289274215,298.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.50372314453125,0.9016270637512208,0.1654279679059982,0.1150393187999725,297.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5019226074219,0.8685306906700134,0.1455281972885131,0.1395724415779113,297.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4648742675781,0.6100693345069885,0.050000000745058,0.2272231727838516,285.5004577636719,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0244140625,285.52899169921875,1.0,0.1832755655050277,1.0,1.0,0.0,1.0,-0.914542317390442,0.914541482925415,8.018020594136033e-07,0.6783319711685181,1.0,1.0,0.0,18.936134338378903,25.0,19337.943359375,-0.0,73.09989166259766,1.0,283.1499938964844,285.2005615234375,296.2071533203125,297.5184936523437,293.1499938964844,293.1499938964844,283.1499938964844,11477.9521484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4838761687278747,1.0,0.0,0.0,2.256608486175537,2.2566170692443848,3.397862258225359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.8984375,0.0,351.7502746582031,1895.4371337890625,0.0,459.8599853515625,0.5618978142738342,1.0,0.0,3.0,1.0,0.0
17821380,297.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.513427734375,0.880540668964386,0.1582550704479217,0.1417929381132125,297.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5137634277344,0.8597466945648193,0.1448626667261123,0.1390463560819625,298.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131530761719,0.8991481065750122,0.1687784492969513,0.1172243356704711,297.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51385498046875,0.8555779457092285,0.1430300325155258,0.1369996815919876,297.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5168151855469,0.6043375134468079,0.1366805136203766,0.2273466438055038,285.51416015625,284.95001220703125,294.3851318359375,292.9228515625,294.3817749023437,298.01220703125,285.49951171875,1.0,0.1845802962779998,1.0,1.0,0.0,1.0,-0.9149553179740906,0.9149544835090636,8.023965278880496e-07,0.678734540939331,1.0,1.0,0.0,19.602331161499023,25.0,19678.08203125,-0.0,74.2108383178711,1.0,283.1499938964844,285.130126953125,296.2288818359375,297.6288757324219,293.1499938964844,293.1499938964844,283.1499938964844,12911.681640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168187022209167,1.0,0.0,0.0,2.3934004306793213,2.393410444259644,3.822294445399166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.77197265625,0.0,419.6741027832031,1895.4371337890625,0.0,561.30126953125,0.592354953289032,1.0,0.0,3.0,1.0,0.0
17821440,297.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56500244140625,0.8611130118370056,0.1666913479566574,0.0806761011481285,297.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.56573486328125,0.8611130118370056,0.146227553486824,0.0849558264017105,298.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5649719238281,0.8611130118370056,0.1775087714195251,0.0627480819821357,297.8143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5668029785156,0.8611130118370056,0.1447089165449142,0.0849558264017105,297.8424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.570068359375,0.9690153002738952,0.1354597061872482,0.5608991980552673,285.5747375488281,284.95001220703125,294.4113464355469,292.9359741210937,294.4083557128906,298.0231628417969,285.6071472167969,1.0,0.188610702753067,1.0,1.0,0.0,1.0,-1.036446452140808,1.036445379257202,9.75233206190751e-07,0.7771673798561096,1.0,1.0,0.0,13.081607818603516,45.0,21671.560546875,-0.0,87.63187408447266,1.0,283.1499938964844,285.22198486328125,296.2113952636719,297.6964111328125,293.1499938964844,293.1499938964844,283.1499938964844,13990.78125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5414290428161621,1.0,0.0,0.0,2.491408586502075,2.4914193153381348,4.141744227581512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.99072265625,0.0,473.3703308105469,1895.4371337890625,0.0,651.7684936523438,0.61893230676651,1.0,0.0,3.0,1.0,0.0
17821500,298.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.622802734375,0.8721753358840942,0.1764599084854126,0.0873843804001808,297.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6229248046875,0.8721753358840942,0.1494906842708587,0.0920199677348136,298.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.622802734375,0.8721753358840942,0.1865285187959671,0.0679656267166137,297.8033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.623046875,0.8721753358840942,0.1478412449359893,0.0920199751853942,297.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6229553222656,0.9767733216285706,0.13285593688488,0.5996142625808716,285.6232604980469,284.95001220703125,294.43878173828125,292.94970703125,294.4358825683594,298.0227355957031,285.6228942871094,1.0,0.1948910355567932,1.0,1.0,0.0,1.0,-1.063267707824707,1.0632667541503906,1.0149228728550952e-06,0.7969309687614441,1.0,1.0,0.0,13.798471450805664,45.0,22325.853515625,-0.0,99.1155776977539,1.0,283.1499938964844,285.201171875,296.1932373046875,297.75006103515625,293.1499938964844,293.1499938964844,283.1499938964844,15246.3623046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5642657279968262,1.0,0.0,0.0,2.6008007526397705,2.6008124351501465,4.513438511821733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.17919921875,0.0,538.5023193359375,1895.4371337890625,0.0,748.6759643554688,0.642744779586792,1.0,0.0,3.0,1.0,0.0
17821560,298.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.65167236328125,0.8732792139053345,0.1840774714946746,0.0880739167332649,297.8356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.65167236328125,0.8732792139053345,0.1529589742422104,0.0927460715174675,298.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.65167236328125,0.8732792139053345,0.1933691948652267,0.0685019344091415,297.80084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6516418457031,0.8732792139053345,0.1517242789268493,0.0927460715174675,297.7039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539611816406,0.9716171622276306,0.1301543265581131,0.5920169353485107,285.6553649902344,284.95001220703125,294.4662170410156,292.96337890625,294.4634704589844,298.00390625,285.6689758300781,1.0,0.2035348862409591,1.0,1.0,0.0,1.0,-1.1212223768234253,1.1212211847305298,1.1087687425970216e-06,0.8455365896224976,1.0,1.0,0.0,14.63560962677002,65.0,23419.271484375,-0.0,108.282470703125,1.0,283.1499938964844,285.22918701171875,296.1651611328125,297.77899169921875,293.1499938964844,293.1499938964844,283.1499938964844,16233.0595703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5820894241333008,1.0,0.0,0.0,2.6836395263671875,2.683651924133301,4.805534672414069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.92919921875,0.0,591.6146240234375,1895.4371337890625,0.0,833.916748046875,0.6656425595283508,1.0,0.0,3.0,1.0,0.0
17821620,298.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738037109375,0.9038194417953492,0.1915693879127502,0.1090643107891082,297.78094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.9735870957374572,0.1561553478240966,0.1406605243682861,298.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738037109375,0.9038194417953492,0.2004593610763549,0.0848277956247329,297.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.775634765625,0.9856271147727966,0.1543416678905487,0.1465794146060943,297.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77423095703125,0.921755850315094,0.1270614862442016,0.5742592215538025,285.7773742675781,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.9409484863281,285.7944030761719,1.0,0.2266459614038467,1.0,1.0,0.0,1.0,-1.2482086420059204,1.2482073307037354,1.3303308605827624e-06,0.9477493166923524,1.0,1.0,0.0,17.758268356323242,85.0,25747.818359375,-0.0,150.80262756347656,1.0,283.1499938964844,285.3039855957031,296.1390380859375,297.8735046386719,293.1499938964844,293.1499938964844,283.1499938964844,18226.259765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6109681129455566,1.0,0.0,0.0,2.843627691268921,2.843641757965088,5.395588686951669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.5595703125,0.0,703.857666015625,1895.4371337890625,0.0,991.5722045898438,0.7045489549636841,1.0,0.0,3.0,1.0,0.0
17821680,298.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738037109375,0.9038194417953492,0.1915693879127502,0.1090643107891082,297.78094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.9735870957374572,0.1561553478240966,0.1406605243682861,298.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738037109375,0.9038194417953492,0.2004593610763549,0.0848277956247329,297.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.775634765625,0.9856271147727966,0.1543416678905487,0.1465794146060943,297.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77423095703125,0.921755850315094,0.1270614862442016,0.5742592215538025,285.7773742675781,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.9409484863281,285.7944030761719,1.0,0.2266459614038467,1.0,1.0,0.0,1.0,-1.2482086420059204,1.2482073307037354,1.3303308605827624e-06,0.9477493166923524,1.0,1.0,0.0,17.758268356323242,85.0,25747.818359375,-0.0,150.80262756347656,1.0,283.1499938964844,285.3039855957031,296.1390380859375,297.8735046386719,293.1499938964844,293.1499938964844,283.1499938964844,18226.259765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6109681129455566,1.0,0.0,0.0,2.843627691268921,2.843641757965088,5.395588686951669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.5595703125,0.0,703.857666015625,1895.4371337890625,0.0,991.5722045898438,0.7045489549636841,1.0,0.0,3.0,1.0,0.0
17821740,297.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9795837402344,0.9216329455375672,0.1926726400852203,0.173554465174675,297.705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.980224609375,0.8575693368911743,0.1564943939447403,0.1485314965248108,297.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794006347656,0.9392814636230468,0.202445313334465,0.1417486667633056,297.68084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9802551269531,0.8553760051727295,0.1554120928049087,0.1473725736141204,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9804992675781,0.7991758584976196,0.1242711618542671,0.5656021237373352,285.9859619140625,284.95001220703125,294.5754699707031,293.01776123046875,294.5732421875,297.85760498046875,285.99200439453125,1.0,0.2556929588317871,1.0,1.0,0.0,1.0,-1.358932614326477,1.358931064605713,1.5494324543396942e-06,1.0405666828155518,1.0,1.0,0.0,27.82695960998535,88.0,28177.306640625,-0.0,215.60533142089844,1.0,283.1499938964844,285.4322204589844,296.1596984863281,298.0472717285156,293.1499938964844,293.1499938964844,283.1499938964844,19999.0859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638386070728302,1.0,0.0,0.0,2.978715658187866,2.9787309169769287,5.920405214965285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.6943359375,0.0,809.010009765625,1895.4371337890625,0.0,1162.609130859375,0.7374428510665894,1.0,0.0,3.0,1.0,0.0
17821800,297.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9795837402344,0.9216329455375672,0.1926726400852203,0.173554465174675,297.705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.980224609375,0.8575693368911743,0.1564943939447403,0.1485314965248108,297.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794006347656,0.9392814636230468,0.202445313334465,0.1417486667633056,297.68084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9802551269531,0.8553760051727295,0.1554120928049087,0.1473725736141204,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9804992675781,0.7991758584976196,0.1242711618542671,0.5656021237373352,285.9859619140625,284.95001220703125,294.5754699707031,293.01776123046875,294.5732421875,297.85760498046875,285.99200439453125,1.0,0.2556929588317871,1.0,1.0,0.0,1.0,-1.358932614326477,1.358931064605713,1.5494324543396942e-06,1.0405666828155518,1.0,1.0,0.0,27.82695960998535,88.0,28177.306640625,-0.0,215.60533142089844,1.0,283.1499938964844,285.4322204589844,296.1596984863281,298.0472717285156,293.1499938964844,293.1499938964844,283.1499938964844,19999.0859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638386070728302,1.0,0.0,0.0,2.978715658187866,2.9787309169769287,5.920405214965285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.6943359375,0.0,809.010009765625,1895.4371337890625,0.0,1162.609130859375,0.7374428510665894,1.0,0.0,3.0,1.0,0.0
17821860,297.78955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803466796875,0.8381246328353882,0.1874370872974395,0.1703226268291473,297.63787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.980712890625,0.7876031398773193,0.1553079783916473,0.1482256054878235,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9802551269531,0.8524219393730164,0.1979013681411743,0.1396947801113128,297.6194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9807434082031,0.7862532138824463,0.1546256244182586,0.1474854052066803,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9812316894531,0.7332359552383423,0.1248441040515899,0.5650149583816528,285.98016357421875,284.95001220703125,294.6190795898437,293.0394287109375,294.6169128417969,297.7513122558594,285.97625732421875,1.0,0.274937629699707,1.0,1.0,0.0,1.0,-1.405091643333435,1.4050899744033811,1.6426295132987434e-06,1.074406623840332,1.0,1.0,0.0,38.546661376953125,88.0,28934.14453125,-0.0,250.35353088378903,1.0,283.1499938964844,285.4018859863281,296.1693725585937,298.1302490234375,293.1499938964844,293.1499938964844,283.1499938964844,21337.5390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596671938896179,1.0,0.0,0.0,3.076777935028076,3.076794147491455,6.316632266134548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.98095703125,0.0,891.5697021484375,1895.4371337890625,0.0,1308.161865234375,0.7584386467933655,1.0,0.0,3.0,1.0,0.0
17821920,297.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.97198486328125,0.821915328502655,0.1872475892305374,0.1698518693447113,297.6252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.97235107421875,0.771690845489502,0.1552971750497818,0.1482212543487548,297.83026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718933105469,0.8357325196266174,0.1977337747812271,0.1393771171569824,297.6076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9723815917969,0.7705082893371582,0.1546640247106552,0.1475476622581482,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.972900390625,0.720101535320282,0.1248962804675102,0.5659232139587402,285.9718017578125,284.95001220703125,294.6297607421875,293.04473876953125,294.6275939941406,297.7342224121094,285.9682312011719,1.0,0.2788245975971222,1.0,1.0,0.0,1.0,-1.4052971601486206,1.405295491218567,1.6430606137873838e-06,1.0745656490325928,1.0,1.0,0.0,41.6899299621582,76.0,28980.83984375,-0.0,257.9550476074219,1.0,283.1499938964844,285.3921813964844,296.1640319824219,298.1329040527344,293.1499938964844,293.1499938964844,283.1499938964844,21580.51171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634144186973572,1.0,0.0,0.0,3.0942461490631104,3.0942625999450684,6.388560791492637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.46826171875,0.0,906.8416748046876,1895.4371337890625,0.0,1334.861572265625,0.7656203508377075,1.0,0.0,3.0,1.0,0.0
