time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821980,297.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9402160644531,0.7888950705528259,0.1882760375738144,0.170077309012413,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94049072265625,0.7418457865715027,0.1558573991060257,0.148721843957901,297.7740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9401550292969,0.8035656809806824,0.1987156569957733,0.13958241045475,297.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94049072265625,0.7410226464271545,0.1553235799074173,0.1481953412294387,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408874511719,0.690923273563385,0.1250988990068435,0.5683487057685852,285.9400939941406,284.95001220703125,294.6713562011719,293.0653381347656,294.6692199707031,297.6850891113281,285.9378356933594,1.0,0.2884798645973205,1.0,1.0,0.0,1.0,-1.4101004600524902,1.4100987911224363,1.653281515245908e-06,1.078406572341919,1.0,1.0,0.0,49.63262939453125,76.0,29261.369140625,-0.0,278.98565673828125,1.0,283.1499938964844,285.3526306152344,296.13922119140625,298.1292419433594,293.1499938964844,293.1499938964844,283.1499938964844,22773.775390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673557460308075,1.0,0.0,0.0,3.1786410808563232,3.1786584854125977,6.741806828358676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.9833984375,0.0,983.0859985351562,1895.4371337890625,0.0,1408.651123046875,0.7833207845687866,1.0,0.0,3.0,1.0,0.0
17822040,297.7110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9355773925781,0.784720242023468,0.1889638006687164,0.1706088483333587,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9357604980469,0.7380152344703674,0.1561863124370575,0.1490214765071869,297.76202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.935546875,0.7992303967475891,0.1993680149316787,0.1399764716625213,297.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9357604980469,0.7372283935546875,0.1556590050458908,0.1485102921724319,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93603515625,0.6866079568862915,0.1251874566078186,0.5689327120780945,285.9354858398437,284.95001220703125,294.6838073730469,293.071533203125,294.6816711425781,297.6744384765625,285.9339904785156,1.0,0.2903479337692261,1.0,1.0,0.0,1.0,-1.4126503467559814,1.4126486778259275,1.6587285927016635e-06,1.0804497003555298,1.0,1.0,0.0,51.02896118164063,64.0,29348.1484375,-0.0,283.4272155761719,1.0,283.1499938964844,285.346435546875,296.1333923339844,298.126953125,293.1499938964844,293.1499938964844,283.1499938964844,23028.1875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753031611442566,1.0,0.0,0.0,3.1963465213775635,3.196364164352417,6.817120947744115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.11962890625,0.0,999.6053466796876,1895.4371337890625,0.0,1421.5692138671875,0.790559709072113,1.0,0.0,3.0,1.0,0.0
17822100,297.6924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.923828125,0.7800680994987488,0.1906793713569641,0.1720276176929474,297.5562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9240417480469,0.7333309054374695,0.1570274382829666,0.1497856378555297,297.7392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237670898437,0.7942509055137634,0.2010000348091125,0.1410270482301712,297.5428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9240417480469,0.7325757145881653,0.1564967185258865,0.1492860913276672,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9243469238281,0.6808980107307434,0.1254259049892425,0.5702031850814819,285.9237365722656,284.95001220703125,294.7107238769531,293.0848693847656,294.7085876464844,297.6543273925781,285.9220275878906,1.0,0.2933366596698761,1.0,1.0,0.0,1.0,-1.4189867973327637,1.41898512840271,1.6723172393540151e-06,1.08552885055542,1.0,1.0,0.0,53.09077072143555,64.0,29588.373046875,-0.0,291.1307067871094,1.0,283.1499938964844,285.3269348144531,296.12646484375,298.1296081542969,293.1499938964844,293.1499938964844,283.1499938964844,23831.13671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782584190368652,1.0,0.0,0.0,3.251594305038452,3.251612424850464,7.05482136709179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.00341796875,0.0,1052.3402099609375,1895.4371337890625,0.0,1443.57958984375,0.8012741208076477,1.0,0.0,3.0,1.0,0.0
17822160,297.6773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.918212890625,0.7808294296264648,0.1926200687885284,0.1736894696950912,297.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91827392578125,0.733147382736206,0.158025249838829,0.1506782621145248,297.7203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9181823730469,0.7947824001312256,0.20285265147686,0.1422595679759979,297.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91827392578125,0.7323771715164185,0.1574709564447403,0.1501655578613281,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183959960937,0.6798357963562012,0.1257404237985611,0.5715500116348267,285.9181823730469,284.95001220703125,294.737548828125,293.09814453125,294.7354431152344,297.6376342773437,285.9177551269531,1.0,0.2947879135608673,1.0,1.0,0.0,1.0,-1.4262049198150637,1.4262032508850098,1.6878864244063152e-06,1.0913158655166626,1.0,1.0,0.0,53.747257232666016,52.0,29800.591796875,-0.0,295.8765869140625,1.0,283.1499938964844,285.3171691894531,296.12701416015625,298.1384582519531,293.1499938964844,293.1499938964844,283.1499938964844,24370.48828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803037524223328,1.0,0.0,0.0,3.2881839275360107,3.2882025241851807,7.214487709461537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.5927734375,0.0,1088.266845703125,1895.4371337890625,0.0,1458.916748046875,0.8130246996879578,1.0,0.0,3.0,1.0,0.0
17822220,297.6525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092102050781,0.7929078936576843,0.1967711001634597,0.1772588342428207,297.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092102050781,0.7417185306549072,0.1602696478366851,0.1526430398225784,297.6883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092102050781,0.8065570592880249,0.2068220376968383,0.1449098289012909,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092102050781,0.7408413887023926,0.1596376001834869,0.1520669013261795,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90924072265625,0.6870323419570923,0.1265278756618499,0.5744771957397461,285.9092102050781,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6098022460937,285.90936279296875,1.0,0.294478565454483,1.0,1.0,0.0,1.0,-1.4418257474899292,1.4418240785598757,1.721900957818434e-06,1.103836178779602,1.0,1.0,0.0,52.13718795776367,40.0,30278.279296875,-0.0,298.8529052734375,1.0,283.1499938964844,285.2955017089844,296.1436767578125,298.1776733398437,293.1499938964844,293.1499938964844,283.1499938964844,25657.1640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838498711585999,1.0,0.0,0.0,3.3738696575164795,3.373889207839966,7.595386932734982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.29736328125,0.0,1175.5799560546875,1895.4371337890625,0.0,1485.704833984375,0.834001362323761,1.0,0.0,3.0,1.0,0.0
17822280,297.6525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092102050781,0.7929078936576843,0.1967711001634597,0.1772588342428207,297.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092102050781,0.7417185306549072,0.1602696478366851,0.1526430398225784,297.6883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092102050781,0.8065570592880249,0.2068220376968383,0.1449098289012909,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092102050781,0.7408413887023926,0.1596376001834869,0.1520669013261795,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90924072265625,0.6870323419570923,0.1265278756618499,0.5744771957397461,285.9092102050781,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6098022460937,285.90936279296875,1.0,0.294478565454483,1.0,1.0,0.0,1.0,-1.4418257474899292,1.4418240785598757,1.721900957818434e-06,1.103836178779602,1.0,1.0,0.0,52.13718795776367,40.0,30278.279296875,-0.0,298.8529052734375,1.0,283.1499938964844,285.2955017089844,296.1436767578125,298.1776733398437,293.1499938964844,293.1499938964844,283.1499938964844,25657.1640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838498711585999,1.0,0.0,0.0,3.3738696575164795,3.373889207839966,7.595386932734982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.29736328125,0.0,1175.5799560546875,1895.4371337890625,0.0,1485.704833984375,0.834001362323761,1.0,0.0,3.0,1.0,0.0
17822340,297.63214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057922363281,0.8178179264068604,0.2010527700185775,0.1808921247720718,297.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90576171875,0.7624423503875732,0.162697434425354,0.1547052413225174,297.66162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057922363281,0.8301386833190918,0.2109130024909973,0.1476037800312042,297.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90576171875,0.7613539695739746,0.1619643718004226,0.1540379077196121,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.7062108516693115,0.1274640411138534,0.5775912404060364,285.9057922363281,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.58697509765625,285.9062194824219,1.0,0.2906184494495392,1.0,1.0,0.0,1.0,-1.4580013751983645,1.457999587059021,1.7575855508766836e-06,1.116793870925903,1.0,1.0,0.0,47.37322998046875,28.0,30758.123046875,-0.0,294.28759765625,1.0,283.1499938964844,285.2792358398437,296.1703796386719,298.23126220703125,293.1499938964844,293.1499938964844,283.1499938964844,26878.748046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877068877220154,1.0,0.0,0.0,3.453253746032715,3.4532742500305176,7.957016805448802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.943359375,0.0,1260.5289306640625,1895.4371337890625,0.0,1515.121337890625,0.8534629344940186,1.0,0.0,3.0,1.0,0.0
17822400,297.63214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057922363281,0.8178179264068604,0.2010527700185775,0.1808921247720718,297.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90576171875,0.7624423503875732,0.162697434425354,0.1547052413225174,297.66162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057922363281,0.8301386833190918,0.2109130024909973,0.1476037800312042,297.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90576171875,0.7613539695739746,0.1619643718004226,0.1540379077196121,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.7062108516693115,0.1274640411138534,0.5775912404060364,285.9057922363281,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.58697509765625,285.9062194824219,1.0,0.2906184494495392,1.0,1.0,0.0,1.0,-1.4580013751983645,1.457999587059021,1.7575855508766836e-06,1.116793870925903,1.0,1.0,0.0,47.37322998046875,28.0,30758.123046875,-0.0,294.28759765625,1.0,283.1499938964844,285.2792358398437,296.1703796386719,298.23126220703125,293.1499938964844,293.1499938964844,283.1499938964844,26878.748046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877068877220154,1.0,0.0,0.0,3.453253746032715,3.4532742500305176,7.957016805448802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.943359375,0.0,1260.5289306640625,1895.4371337890625,0.0,1515.121337890625,0.8534629344940186,1.0,0.0,3.0,1.0,0.0
17822460,297.6141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046630859375,0.8555112481117249,0.2053210884332656,0.1844593435525894,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90460205078125,0.7986137866973877,0.165178969502449,0.1567606925964355,297.63800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046630859375,0.8686609268188477,0.2149817645549774,0.1502399295568466,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90460205078125,0.7972647547721863,0.1643343418836593,0.1559901535511016,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.904541015625,0.7359209656715393,0.1284632980823516,0.5806852579116821,285.9046630859375,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5671081542969,285.9051818847656,1.0,0.2843071222305298,1.0,1.0,0.0,1.0,-1.473974108695984,1.4739723205566406,1.793283672668622e-06,1.12958025932312,1.0,1.0,0.0,40.54913711547852,25.0,31229.423828125,-0.0,284.33221435546875,1.0,283.1499938964844,285.2655029296875,296.1983337402344,298.28765869140625,293.1499938964844,293.1499938964844,283.1499938964844,28066.1328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920175552368164,1.0,0.0,0.0,3.5287044048309326,3.528725862503052,8.308523433697701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.63232421875,0.0,1344.9720458984375,1895.4371337890625,0.0,1548.3355712890625,0.8719714879989624,1.0,0.0,3.0,1.0,0.0
17822520,297.6141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046630859375,0.8555112481117249,0.2053210884332656,0.1844593435525894,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90460205078125,0.7986137866973877,0.165178969502449,0.1567606925964355,297.63800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046630859375,0.8686609268188477,0.2149817645549774,0.1502399295568466,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90460205078125,0.7972647547721863,0.1643343418836593,0.1559901535511016,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.904541015625,0.7359209656715393,0.1284632980823516,0.5806852579116821,285.9046630859375,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5671081542969,285.9051818847656,1.0,0.2843071222305298,1.0,1.0,0.0,1.0,-1.473974108695984,1.4739723205566406,1.793283672668622e-06,1.12958025932312,1.0,1.0,0.0,40.54913711547852,25.0,31229.423828125,-0.0,284.33221435546875,1.0,283.1499938964844,285.2655029296875,296.1983337402344,298.28765869140625,293.1499938964844,293.1499938964844,283.1499938964844,28066.1328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920175552368164,1.0,0.0,0.0,3.5287044048309326,3.528725862503052,8.308523433697701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.63232421875,0.0,1344.9720458984375,1895.4371337890625,0.0,1548.3355712890625,0.8719714879989624,1.0,0.0,3.0,1.0,0.0
17822580,297.60040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044494628906,0.8926259875297546,0.2087702304124832,0.1873803436756134,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044189453125,0.8306256532669067,0.1672101467847824,0.1584859192371368,297.62017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90447998046875,0.9065104722976683,0.2182646542787552,0.152395412325859,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044189453125,0.8292217254638672,0.1662691086530685,0.1576254367828369,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9043884277344,0.7635568380355835,0.1292895674705505,0.583453357219696,285.90447998046875,284.95001220703125,294.9399108886719,293.1983947753906,294.9379272460937,297.55224609375,285.9049377441406,1.0,0.280402809381485,1.0,1.0,0.0,1.0,-1.4874261617660522,1.487424373626709,1.8236938785776149e-06,1.1403318643569946,1.0,1.0,0.0,35.75421905517578,25.0,31625.1015625,-0.0,278.1702575683594,1.0,283.1499938964844,285.25469970703125,296.2205810546875,298.3339233398437,293.1499938964844,293.1499938964844,283.1499938964844,29078.537109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957107186317444,1.0,0.0,0.0,3.591784238815308,3.591806650161743,8.608228654338745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.212890625,0.0,1418.3985595703125,1895.4371337890625,0.0,1577.0687255859375,0.8845184445381165,1.0,0.0,3.0,1.0,0.0
17822640,297.5975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90582275390625,0.9013149738311768,0.2095047980546951,0.1880058795213699,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90576171875,0.8377096056938171,0.1676447093486786,0.1588591784238815,297.6164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90582275390625,0.9159585237503052,0.2189634293317794,0.1528568416833877,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90576171875,0.8362523913383484,0.1666823923587799,0.1579787880182266,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056701660156,0.7701922655105591,0.1294654905796051,0.5840619802474976,285.90582275390625,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5491638183594,285.9065246582031,1.0,0.2796550691127777,1.0,1.0,0.0,1.0,-1.4903337955474854,1.490332007408142,1.8303105662198504e-06,1.142655611038208,1.0,1.0,0.0,34.818572998046875,25.0,31701.958984375,-0.0,277.07720947265625,1.0,283.1499938964844,285.25439453125,296.22509765625,298.3431701660156,293.1499938964844,293.1499938964844,283.1499938964844,29223.73046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964879631996155,1.0,0.0,0.0,3.600740432739258,3.6007628440856934,8.651211373944534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.44140625,0.0,1429.0352783203125,1895.4371337890625,0.0,1583.1475830078125,0.8896544575691223,1.0,0.0,3.0,1.0,0.0
17822700,297.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057006835937,0.9267374277114868,0.2115501314401626,0.1897658705711364,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057006835937,0.8572214841842651,0.1688568741083145,0.1599183082580566,297.6062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057006835937,0.9424418807029724,0.2209094911813736,0.1541555970907211,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057006835937,0.8555763959884644,0.1678339540958404,0.1589812785387039,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057006835937,0.7882888317108154,0.1299524903297424,0.5858273506164551,285.9057006835937,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.5406799316406,285.90576171875,1.0,0.2781341671943664,1.0,1.0,0.0,1.0,-1.4986000061035156,1.4985980987548828,1.8492014532967005e-06,1.1492573022842407,1.0,1.0,0.0,32.597530364990234,25.0,31956.365234375,-0.0,275.0621032714844,1.0,283.1499938964844,285.24658203125,296.2384033203125,298.3717346191406,293.1499938964844,293.1499938964844,283.1499938964844,29929.28515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987573504447937,1.0,0.0,0.0,3.6439478397369385,3.643970727920532,8.860078537509253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.78125,0.0,1481.0987548828125,1895.4371337890625,0.0,1600.9603271484375,0.8974565267562866,1.0,0.0,3.0,1.0,0.0
17822760,297.58172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085998535156,0.9523149132728576,0.2135566025972366,0.191505566239357,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.8771682381629944,0.1700489223003387,0.1609743535518646,297.5964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086303710937,0.9666274189949036,0.2228190004825592,0.155440092086792,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.8753278851509094,0.1689641028642654,0.159979447722435,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084167480469,0.8061490654945374,0.1304234862327575,0.587598443031311,285.9086303710937,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.5324401855469,285.9093933105469,1.0,0.277031660079956,1.0,1.0,0.0,1.0,-1.5068236589431765,1.506821870803833,1.868118715719902e-06,1.1558235883712769,1.0,1.0,0.0,30.75465583801269,28.0,32174.681640625,-0.0,273.97052001953125,1.0,283.1499938964844,285.2450561523437,296.25103759765625,298.3978881835937,293.1499938964844,293.1499938964844,283.1499938964844,30368.154296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009679079055786,1.0,0.0,0.0,3.670567035675049,3.670590400695801,8.989998718789138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.43798828125,0.0,1513.7952880859375,1895.4371337890625,0.0,1618.39990234375,0.9068000316619872,1.0,0.0,3.0,1.0,0.0
17822820,297.5662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118347167969,0.9831119179725648,0.2174463421106338,0.1949485391378402,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91180419921875,0.9053729772567748,0.1723646521568298,0.1630984246730804,297.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.911865234375,0.9941354990005492,0.2266089171171188,0.1580065935850143,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91180419921875,0.9032020568847656,0.1711522191762924,0.1619841903448104,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117126464844,0.8284057974815369,0.1313080787658691,0.5912463068962097,285.911865234375,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5166931152344,285.9123229980469,1.0,0.2768687307834625,1.0,1.0,0.0,1.0,-1.5216224193572998,1.521620512008667,1.9025289930141296e-06,1.1676898002624512,1.0,1.0,0.0,28.83279800415039,31.0,32622.91015625,-0.0,275.8929138183594,1.0,283.1499938964844,285.2359619140625,296.2763061523437,298.45147705078125,293.1499938964844,293.1499938964844,283.1499938964844,31502.8125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053738236427307,1.0,0.0,0.0,3.738510847091675,3.738534927368164,9.325895575784672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.33056640625,0.0,1599.4239501953125,1895.4371337890625,0.0,1653.4178466796875,0.9234875440597534,1.0,0.0,3.0,1.0,0.0
17822880,297.5662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118347167969,0.9831119179725648,0.2174463421106338,0.1949485391378402,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91180419921875,0.9053729772567748,0.1723646521568298,0.1630984246730804,297.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.911865234375,0.9941354990005492,0.2266089171171188,0.1580065935850143,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91180419921875,0.9032020568847656,0.1711522191762924,0.1619841903448104,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117126464844,0.8284057974815369,0.1313080787658691,0.5912463068962097,285.911865234375,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5166931152344,285.9123229980469,1.0,0.2768687307834625,1.0,1.0,0.0,1.0,-1.5216224193572998,1.521620512008667,1.9025289930141296e-06,1.1676898002624512,1.0,1.0,0.0,28.83279800415039,31.0,32622.91015625,-0.0,275.8929138183594,1.0,283.1499938964844,285.2359619140625,296.2763061523437,298.45147705078125,293.1499938964844,293.1499938964844,283.1499938964844,31502.8125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053738236427307,1.0,0.0,0.0,3.738510847091675,3.738534927368164,9.325895575784672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.33056640625,0.0,1599.4239501953125,1895.4371337890625,0.0,1653.4178466796875,0.9234875440597534,1.0,0.0,3.0,1.0,0.0
17822940,297.5531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070739746094,0.9893353581428528,0.2213530391454696,0.1982711106538772,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071044921875,0.9115201830863952,0.1745617538690567,0.1651983261108398,297.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90704345703125,0.9867653846740724,0.2311266660690307,0.1527477800846099,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071044921875,0.9089884757995604,0.1732196807861328,0.1639619618654251,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071655273437,0.831477165222168,0.1321073323488235,0.5948938131332397,285.90704345703125,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.50469970703125,285.9068908691406,1.0,0.2780570685863495,1.0,1.0,0.0,1.0,-1.5298253297805786,1.5298234224319458,1.921698412843398e-06,1.174194097518921,1.0,1.0,0.0,28.84057235717773,34.0,32955.9765625,-0.0,279.35791015625,1.0,283.1499938964844,285.2204284667969,296.29931640625,298.49755859375,293.1499938964844,293.1499938964844,283.1499938964844,32634.943359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093332409858704,1.0,0.0,0.0,3.8050942420959473,3.805119037628174,9.661044941822183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.37353515625,0.0,1686.4132080078125,1895.4371337890625,0.0,1685.1734619140625,0.9398410320281982,1.0,0.0,3.0,1.0,0.0
17823000,297.5531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070739746094,0.9893353581428528,0.2213530391454696,0.1982711106538772,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071044921875,0.9115201830863952,0.1745617538690567,0.1651983261108398,297.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90704345703125,0.9867653846740724,0.2311266660690307,0.1527477800846099,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071044921875,0.9089884757995604,0.1732196807861328,0.1639619618654251,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071655273437,0.831477165222168,0.1321073323488235,0.5948938131332397,285.90704345703125,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.50469970703125,285.9068908691406,1.0,0.2780570685863495,1.0,1.0,0.0,1.0,-1.5298253297805786,1.5298234224319458,1.921698412843398e-06,1.174194097518921,1.0,1.0,0.0,28.84057235717773,34.0,32955.9765625,-0.0,279.35791015625,1.0,283.1499938964844,285.2204284667969,296.29931640625,298.49755859375,293.1499938964844,293.1499938964844,283.1499938964844,32634.943359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093332409858704,1.0,0.0,0.0,3.8050942420959473,3.805119037628174,9.661044941822183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.37353515625,0.0,1686.4132080078125,1895.4371337890625,0.0,1685.1734619140625,0.9398410320281982,1.0,0.0,3.0,1.0,0.0
17823060,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90679931640625,0.9922959208488464,0.2246932387351989,0.2015580683946609,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067077636719,0.9139054417610168,0.1766578555107116,0.1672044545412063,297.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90679931640625,0.9857779741287231,0.2363036423921585,0.1529809832572937,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067077636719,0.9111091494560242,0.175186201930046,0.1658456474542617,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066162109375,0.8316448330879211,0.1328580230474472,0.5983352661132812,285.90679931640625,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.49468994140625,285.9076232910156,1.0,0.2804635167121887,1.0,1.0,0.0,1.0,-1.5435534715652466,1.5435515642166138,1.9541032543202164e-06,1.1851215362548828,1.0,1.0,0.0,29.23337745666504,37.0,33371.53515625,-0.0,286.484130859375,1.0,283.1499938964844,285.2108764648437,296.32196044921875,298.5427551269531,293.1499938964844,293.1499938964844,283.04998779296875,33758.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126361131668091,1.0,0.0,0.0,3.87005352973938,3.870079278945923,9.993719913836685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.88916015625,0.0,1774.2659912109375,1895.4371337890625,0.0,1711.8663330078125,0.9547998309135436,1.0,0.0,3.0,1.0,0.0
17823120,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90679931640625,0.9922959208488464,0.2246932387351989,0.2015580683946609,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067077636719,0.9139054417610168,0.1766578555107116,0.1672044545412063,297.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90679931640625,0.9857779741287231,0.2363036423921585,0.1529809832572937,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067077636719,0.9111091494560242,0.175186201930046,0.1658456474542617,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066162109375,0.8316448330879211,0.1328580230474472,0.5983352661132812,285.90679931640625,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.49468994140625,285.9076232910156,1.0,0.2804635167121887,1.0,1.0,0.0,1.0,-1.5435534715652466,1.5435515642166138,1.9541032543202164e-06,1.1851215362548828,1.0,1.0,0.0,29.23337745666504,37.0,33371.53515625,-0.0,286.484130859375,1.0,283.1499938964844,285.2108764648437,296.32196044921875,298.5427551269531,293.1499938964844,293.1499938964844,283.04998779296875,33758.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126361131668091,1.0,0.0,0.0,3.87005352973938,3.870079278945923,9.993719913836685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.88916015625,0.0,1774.2659912109375,1895.4371337890625,0.0,1711.8663330078125,0.9547998309135436,1.0,0.0,3.0,1.0,0.0
17823180,297.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8423156738281,0.9875896573066713,0.2279166281223297,0.2045744508504867,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8424377441406,0.9066942930221558,0.1785569638013839,0.1690980494022369,297.5538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8421936035156,0.9909197092056274,0.2401934564113617,0.161117285490036,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8424377441406,0.9038755893707277,0.176957756280899,0.1676181256771087,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8426513671875,0.8245483040809631,0.1334409862756729,0.6013948917388916,285.84228515625,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4805603027344,285.8408508300781,1.0,0.2837730944156647,1.0,1.0,0.0,1.0,-1.5568320751190186,1.5568300485610962,1.985638164114789e-06,1.195563554763794,1.0,1.0,0.0,30.352352142333984,40.0,34066.80078125,-0.0,297.1249084472656,1.0,283.05181884765625,285.1273803710937,296.3631286621094,298.6395874023437,293.1499938964844,293.1499938964844,282.75,34718.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205632328987122,1.0,0.0,0.0,3.924703359603882,3.924730062484741,1.0277960882376649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.99853515625,0.0,1850.497314453125,1895.4371337890625,0.0,1776.658203125,0.9661318063735962,1.0,0.0,3.0,1.0,0.0
17823240,297.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8423156738281,0.9875896573066713,0.2279166281223297,0.2045744508504867,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8424377441406,0.9066942930221558,0.1785569638013839,0.1690980494022369,297.5538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8421936035156,0.9909197092056274,0.2401934564113617,0.161117285490036,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8424377441406,0.9038755893707277,0.176957756280899,0.1676181256771087,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8426513671875,0.8245483040809631,0.1334409862756729,0.6013948917388916,285.84228515625,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4805603027344,285.8408508300781,1.0,0.2837730944156647,1.0,1.0,0.0,1.0,-1.5568320751190186,1.5568300485610962,1.985638164114789e-06,1.195563554763794,1.0,1.0,0.0,30.352352142333984,40.0,34066.80078125,-0.0,297.1249084472656,1.0,283.05181884765625,285.1273803710937,296.3631286621094,298.6395874023437,293.1499938964844,293.1499938964844,282.75,34718.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205632328987122,1.0,0.0,0.0,3.924703359603882,3.924730062484741,1.0277960882376649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.99853515625,0.0,1850.497314453125,1895.4371337890625,0.0,1776.658203125,0.9661318063735962,1.0,0.0,3.0,1.0,0.0
17823300,297.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7089538574219,0.9884252548217772,0.2292121648788452,0.205844447016716,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7124328613281,0.9072906374931335,0.1793695390224456,0.1699311584234237,297.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7089233398437,0.9901600480079652,0.2414597272872924,0.161148801445961,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71258544921875,0.904354214668274,0.1777082681655883,0.1683918833732605,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7181091308594,0.8241910934448242,0.1336079239845276,0.6024171113967896,285.7086181640625,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.47100830078125,285.685302734375,1.0,0.2858539819717407,1.0,1.0,0.0,1.0,-1.569820523262024,1.5698184967041016,2.0170232346572448e-06,1.205979585647583,1.0,1.0,0.0,30.6923885345459,40.0,35211.4453125,-0.0,302.5677185058594,1.0,282.7920227050781,284.94500732421875,296.4250793457031,298.839111328125,293.1499938964844,293.1499938964844,282.75,35009.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313362956047058,1.0,0.0,0.0,3.941094398498535,3.9411211013793945,1.036398884934897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.244140625,0.0,1873.7794189453125,1895.4371337890625,0.0,1866.279052734375,0.9700315594673156,1.0,0.0,3.0,1.0,0.0
17823360,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385498046875,0.985916018486023,0.230335459113121,0.2068969011306762,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6391906738281,0.9039618968963624,0.1800031065940857,0.1706089824438095,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385192871094,0.9964119791984558,0.2422211766242981,0.1675488352775573,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.9010363221168518,0.1782809346914291,0.1690119057893753,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6403503417969,0.8206722140312195,0.1336061209440231,0.602782130241394,285.63848876953125,284.95001220703125,295.253173828125,293.3551940917969,295.2514343261719,297.4585266113281,285.6348876953125,1.0,0.2880434691905975,1.0,1.0,0.0,1.0,-1.5800235271453855,1.5800215005874634,2.0397992557263933e-06,1.2122951745986938,1.0,1.0,0.0,31.24842834472656,43.0,35411.32421875,-0.0,309.072021484375,1.0,282.7564392089844,284.8973999023437,296.4165954589844,298.8008728027344,293.1499938964844,293.1499938964844,282.45001220703125,35233.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367230653762817,1.0,0.0,0.0,3.953678846359253,3.9537057876586914,1.04302819181612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.0712890625,0.0,1891.78662109375,1895.4371337890625,0.0,1911.731689453125,0.973025381565094,1.0,0.0,3.0,1.0,0.0
17823420,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42486572265625,0.9699345231056212,0.2318845689296722,0.2085679471492767,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4250793457031,0.8868436217308044,0.1809720993041992,0.1717007905244827,297.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4247741699219,0.9838806390762328,0.2423801720142364,0.1699717938899994,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4250793457031,0.8838080167770386,0.1791265904903412,0.1699875444173813,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42559814453125,0.8040295243263245,0.1332971602678299,0.6022447943687439,285.42486572265625,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.42889404296875,285.4255676269531,1.0,0.29254350066185,1.0,1.0,0.0,1.0,-1.5958431959152222,1.5958411693572998,2.080975491480785e-06,1.2269551753997805,1.0,1.0,0.0,33.48583984375,46.0,36730.7734375,-0.0,320.9898681640625,1.0,282.4545288085937,284.66607666015625,296.4355773925781,298.9027709960937,293.1499938964844,293.1499938964844,282.1499938964844,35543.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510409355163574,1.0,0.0,0.0,3.971034288406372,3.9710614681243896,1.0522054481043597e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.16015625,0.0,1916.809326171875,1895.4371337890625,0.0,2034.4635009765625,0.9771538376808168,1.0,0.0,3.0,1.0,0.0
17823480,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42486572265625,0.9699345231056212,0.2318845689296722,0.2085679471492767,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4250793457031,0.8868436217308044,0.1809720993041992,0.1717007905244827,297.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4247741699219,0.9838806390762328,0.2423801720142364,0.1699717938899994,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4250793457031,0.8838080167770386,0.1791265904903412,0.1699875444173813,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42559814453125,0.8040295243263245,0.1332971602678299,0.6022447943687439,285.42486572265625,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.42889404296875,285.4255676269531,1.0,0.29254350066185,1.0,1.0,0.0,1.0,-1.5958431959152222,1.5958411693572998,2.080975491480785e-06,1.2269551753997805,1.0,1.0,0.0,33.48583984375,46.0,36730.7734375,-0.0,320.9898681640625,1.0,282.4545288085937,284.66607666015625,296.4355773925781,298.9027709960937,293.1499938964844,293.1499938964844,282.1499938964844,35543.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510409355163574,1.0,0.0,0.0,3.971034288406372,3.9710614681243896,1.0522054481043597e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.16015625,0.0,1916.809326171875,1895.4371337890625,0.0,2034.4635009765625,0.9771538376808168,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23760986328125,0.9417250156402588,0.2325870841741562,0.2094145119190216,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401123046875,0.8621426224708557,0.1813709437847137,0.1722749024629593,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372436523437,0.9569618701934814,0.2429461628198623,0.1701181530952453,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.240234375,0.8591817617416382,0.179448053240776,0.1704877316951751,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445983886719,0.7799683213233948,0.1328761279582977,0.6012659072875977,285.2374572753906,284.95001220703125,295.3326721191406,293.3956604003906,295.3309631347656,297.4106750488281,285.22271728515625,1.0,0.29499351978302,1.0,1.0,0.0,1.0,-1.5885446071624756,1.5885424613952637,2.0627771846193355e-06,1.220954656600952,1.0,1.0,0.0,36.38579177856445,46.0,37556.53125,0.0,326.9871826171875,1.0,282.1737670898437,284.44061279296875,296.4652404785156,299.0281982421875,293.1499938964844,293.1499938964844,282.1499938964844,35672.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609899640083313,1.0,0.0,0.0,3.9782187938690186,3.9782462120056152,1.056016344591626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.0849609375,0.0,1927.2320556640625,1895.4371337890625,0.0,2121.26171875,0.978862762451172,1.0,0.0,3.0,1.0,0.0
17823600,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20037841796875,0.9307972192764282,0.2329125106334686,0.2097603380680084,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010498046875,0.8535318970680237,0.1815414130687713,0.1724990308284759,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.9463914036750792,0.2433029413223266,0.1703758984804153,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010803222656,0.8505942225456238,0.1795761436223983,0.1706712394952774,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20233154296875,0.7711503505706787,0.1325914710760116,0.6002853512763977,285.2003479003906,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,297.4009704589844,285.1965026855469,1.0,0.2964392006397247,1.0,1.0,0.0,1.0,-1.5885813236236572,1.5885792970657349,2.062868588836864e-06,1.2209848165512085,1.0,1.0,0.0,37.644805908203125,49.0,37598.32421875,0.0,330.4096374511719,1.0,282.1565246582031,284.4164733886719,296.4449157714844,298.9760131835937,293.1499938964844,293.1499938964844,281.8500061035156,35727.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618659734725952,1.0,0.0,0.0,3.9813036918640137,3.9813308715820312,1.0576545719231945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.1435546875,0.0,1931.71875,1895.4371337890625,0.0,2128.95947265625,0.9795964360237122,1.0,0.0,3.0,1.0,0.0
17823660,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.9043847322463988,0.233547642827034,0.2105519771575927,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.8329382538795471,0.181825578212738,0.1729766130447387,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.919279932975769,0.244175300002098,0.1711163967847824,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.8300305604934692,0.1797517836093902,0.1710429191589355,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.7498522400856018,0.1316608488559723,0.5970336198806763,284.9708251953125,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3748474121094,284.9679260253906,1.0,0.3002799153327942,1.0,1.0,0.0,1.0,-1.5875377655029297,1.587535738945007,2.060303359030513e-06,1.2201520204544067,1.0,1.0,0.0,41.14108276367188,52.0,38535.47265625,0.0,339.3393859863281,1.0,281.85723876953125,284.16998291015625,296.4561767578125,299.0420227050781,293.1499938964844,293.1499938964844,281.54998779296875,35838.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707322239875793,1.0,0.0,0.0,3.987456798553467,3.987483978271485,1.0609263654259848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.48486328125,0.0,1940.68896484375,1895.4371337890625,0.0,2207.34326171875,0.9810599088668824,1.0,0.0,3.0,1.0,0.0
17823720,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.9043847322463988,0.233547642827034,0.2105519771575927,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.8329382538795471,0.181825578212738,0.1729766130447387,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.919279932975769,0.244175300002098,0.1711163967847824,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.8300305604934692,0.1797517836093902,0.1710429191589355,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.7498522400856018,0.1316608488559723,0.5970336198806763,284.9708251953125,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3748474121094,284.9679260253906,1.0,0.3002799153327942,1.0,1.0,0.0,1.0,-1.5875377655029297,1.587535738945007,2.060303359030513e-06,1.2201520204544067,1.0,1.0,0.0,41.14108276367188,52.0,38535.47265625,0.0,339.3393859863281,1.0,281.85723876953125,284.16998291015625,296.4561767578125,299.0420227050781,293.1499938964844,293.1499938964844,281.54998779296875,35838.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707322239875793,1.0,0.0,0.0,3.987456798553467,3.987483978271485,1.0609263654259848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.48486328125,0.0,1940.68896484375,1895.4371337890625,0.0,2207.34326171875,0.9810599088668824,1.0,0.0,3.0,1.0,0.0
17823780,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.8837782740592957,0.2339880168437957,0.2110846936702728,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.8154042363166809,0.1819490194320678,0.1732463240623474,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.8975490927696228,0.2449389845132827,0.1717498302459716,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.8123261332511902,0.1797773092985153,0.1712187826633453,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115234375,0.7321220636367798,0.1306014060974121,0.5930026769638062,284.815185546875,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3503723144531,284.8273620605469,1.0,0.3038657605648041,1.0,1.0,0.0,1.0,-1.584633708000183,1.5846316814422607,2.0531531390588498e-06,1.217814803123474,0.8341995477676392,0.8341995477676392,0.0,44.64978790283203,55.0,38815.46875,0.0,347.348876953125,1.0,281.5556945800781,284.0414733886719,296.46063232421875,299.068603515625,293.1499938964844,293.1499938964844,281.8500061035156,44438.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771490216255188,1.0,0.0,0.0,3.7163567543029785,3.71638298034668,9.215694944941788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.46044921875,0.0,1672.5426025390625,1895.4371337890625,0.0,2264.580810546875,0.9257922768592834,1.0,0.0,3.0,1.0,0.0
17823840,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.8837782740592957,0.2339880168437957,0.2110846936702728,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.8154042363166809,0.1819490194320678,0.1732463240623474,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.8975490927696228,0.2449389845132827,0.1717498302459716,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.8123261332511902,0.1797773092985153,0.1712187826633453,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115234375,0.7321220636367798,0.1306014060974121,0.5930026769638062,284.815185546875,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3503723144531,284.8273620605469,1.0,0.3038657605648041,1.0,1.0,0.0,1.0,-1.584633708000183,1.5846316814422607,2.0531531390588498e-06,1.217814803123474,0.8341995477676392,0.8341995477676392,0.0,44.64978790283203,55.0,38815.46875,0.0,347.348876953125,1.0,281.5556945800781,284.0414733886719,296.46063232421875,299.068603515625,293.1499938964844,293.1499938964844,281.8500061035156,44438.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771490216255188,1.0,0.0,0.0,3.7163567543029785,3.71638298034668,9.215694944941788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.46044921875,0.0,1672.5426025390625,1895.4371337890625,0.0,2264.580810546875,0.9257922768592834,1.0,0.0,3.0,1.0,0.0
