time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823900,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8758841753005981,0.2347228229045868,0.2115410417318344,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8082194924354553,0.1822953820228576,0.1734791100025177,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8895854353904724,0.245755597949028,0.172193631529808,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8049352169036865,0.1800716072320938,0.1714042425155639,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7250683307647705,0.1302879452705383,0.5913195610046387,285.0015563964844,284.95001220703125,295.45635986328125,293.4531555175781,295.4550476074219,297.3429870605469,285.0241394042969,1.0,0.3056161105632782,1.0,1.0,0.0,1.0,-1.5841928720474243,1.584190845489502,2.052006720987265e-06,1.217404842376709,0.9412717819213868,0.9412717819213868,0.0,46.25082778930664,55.0,38219.703125,0.0,351.4436340332031,1.0,281.8028564453125,284.24853515625,296.3826904296875,298.836181640625,293.1499938964844,293.1499938964844,281.8500061035156,36841.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654550671577454,1.0,0.0,0.0,3.714741468429565,3.714766263961792,9.2076857072243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.33056640625,0.0,1612.8038330078125,1895.4371337890625,0.0,2160.587158203125,0.9237131476402284,1.0,0.0,3.0,1.0,0.0
17823960,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8706619739532471,0.2357709854841232,0.2124346196651458,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8030202984809875,0.1828731447458267,0.1739910095930099,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8842208385467529,0.246862918138504,0.1729303002357483,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.7996453046798706,0.1805947721004486,0.1718654930591583,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.719875693321228,0.130176231265068,0.5906903147697449,285.0457458496094,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.33935546875,285.0440368652344,1.0,0.3074372410774231,1.0,1.0,0.0,1.0,-1.5865607261657717,1.5865586996078491,2.057737901850487e-06,1.2192260026931765,0.9993538856506348,0.9993538856506348,0.0,47.59908676147461,58.0,38423.9140625,0.0,356.2904052734375,1.0,281.84326171875,284.2514343261719,296.4007873535156,298.89727783203125,293.1499938964844,293.1499938964844,281.54998779296875,33202.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596102356910706,1.0,0.0,0.0,3.815498113632202,3.815523147583008,9.713946838019185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.64208984375,0.0,1703.3240966796875,1895.4371337890625,0.0,2109.1552734375,0.9407676458358764,1.0,0.0,3.0,1.0,0.0
17824020,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8597082495689392,0.2368460446596145,0.2137940526008606,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.7923296689987183,0.1835934966802597,0.1749246418476104,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8731319904327393,0.2483042478561401,0.1741919070482254,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.7888563871383667,0.1812109351158142,0.1726992428302765,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.7089369297027588,0.1296826153993606,0.5894558429718018,284.86297607421875,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3258972167969,284.868896484375,1.0,0.3111283183097839,1.0,1.0,0.0,1.0,-1.5903501510620115,1.5903481245040894,2.06699337468308e-06,1.2221956253051758,0.8617758750915527,0.8617758750915527,0.0,50.49296188354492,61.0,39049.2421875,0.0,366.0672912597656,1.0,281.5566711425781,284.07342529296875,296.4993896484375,299.1023254394531,293.1499938964844,293.1499938964844,281.8500061035156,40333.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703288793563843,1.0,0.0,0.0,3.700229167938232,3.700254440307617,9.135882805821892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.55126953125,0.0,1622.644775390625,1895.4371337890625,0.0,2203.759033203125,0.919028639793396,1.0,0.0,3.0,1.0,0.0
17824080,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8597082495689392,0.2368460446596145,0.2137940526008606,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.7923296689987183,0.1835934966802597,0.1749246418476104,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8731319904327393,0.2483042478561401,0.1741919070482254,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.7888563871383667,0.1812109351158142,0.1726992428302765,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.7089369297027588,0.1296826153993606,0.5894558429718018,284.86297607421875,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3258972167969,284.868896484375,1.0,0.3111283183097839,1.0,1.0,0.0,1.0,-1.5903501510620115,1.5903481245040894,2.06699337468308e-06,1.2221956253051758,0.8617758750915527,0.8617758750915527,0.0,50.49296188354492,61.0,39049.2421875,0.0,366.0672912597656,1.0,281.5566711425781,284.07342529296875,296.4993896484375,299.1023254394531,293.1499938964844,293.1499938964844,281.8500061035156,40333.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703288793563843,1.0,0.0,0.0,3.700229167938232,3.700254440307617,9.135882805821892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.55126953125,0.0,1622.644775390625,1895.4371337890625,0.0,2203.759033203125,0.919028639793396,1.0,0.0,3.0,1.0,0.0
17824140,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.8501352071762085,0.238531082868576,0.2151520550251007,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.7828176617622375,0.18466217815876,0.1758824288845062,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8634192943572998,0.2502579689025879,0.1754646897315979,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.7792694568634033,0.1821704804897308,0.1735559254884719,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.6983650922775269,0.1294518113136291,0.5883429646492004,285.06646728515625,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.318359375,285.0648498535156,1.0,0.3148185312747955,1.0,1.0,0.0,1.0,-1.594347596168518,1.5943454504013062,2.076685632346198e-06,1.2252403497695925,1.0,1.0,0.0,53.38242721557617,64.0,38644.93359375,0.0,375.98828125,1.0,281.8432312011719,284.2648620605469,296.4453430175781,298.9583740234375,293.1499938964844,293.1499938964844,281.54998779296875,32797.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588706612586975,1.0,0.0,0.0,3.815599203109741,3.815624475479126,9.71446297626244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.0732421875,0.0,1700.2794189453125,1895.4371337890625,0.0,2102.6748046875,0.9401021003723145,1.0,0.0,3.0,1.0,0.0
17824200,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.8501352071762085,0.238531082868576,0.2151520550251007,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.7828176617622375,0.18466217815876,0.1758824288845062,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8634192943572998,0.2502579689025879,0.1754646897315979,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.7792694568634033,0.1821704804897308,0.1735559254884719,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.6983650922775269,0.1294518113136291,0.5883429646492004,285.06646728515625,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.318359375,285.0648498535156,1.0,0.3148185312747955,1.0,1.0,0.0,1.0,-1.594347596168518,1.5943454504013062,2.076685632346198e-06,1.2252403497695925,1.0,1.0,0.0,53.38242721557617,64.0,38644.93359375,0.0,375.98828125,1.0,281.8432312011719,284.2648620605469,296.4453430175781,298.9583740234375,293.1499938964844,293.1499938964844,281.54998779296875,32797.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588706612586975,1.0,0.0,0.0,3.815599203109741,3.815624475479126,9.71446297626244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.0732421875,0.0,1700.2794189453125,1895.4371337890625,0.0,2102.6748046875,0.9401021003723145,1.0,0.0,3.0,1.0,0.0
17824260,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8411696553230286,0.2394055426120758,0.2163588404655456,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.7739937901496887,0.1853880882263183,0.176854595541954,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.854401707649231,0.2515942454338074,0.1766780763864517,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.7703949809074402,0.1827924847602844,0.1744277775287628,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.6884285807609558,0.1290124505758285,0.5875040292739868,284.8677673339844,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.306640625,284.8715515136719,1.0,0.3185724020004272,1.0,1.0,0.0,1.0,-1.5984632968902588,1.5984612703323364,2.0867773855570704e-06,1.2284473180770874,0.8804734945297241,0.8804734945297241,0.0,56.369285583496094,52.0,39354.4296875,0.0,386.2839050292969,1.0,281.5567932128906,284.0641784667969,296.5263061523437,299.1534423828125,293.1499938964844,293.1499938964844,281.8500061035156,39106.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772367537021637,1.0,0.0,0.0,3.745971441268921,3.7459969520568848,9.363154731545364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.140625,0.0,1666.4368896484375,1895.4371337890625,0.0,2221.89111328125,0.9281521439552308,1.0,0.0,3.0,1.0,0.0
17824320,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8411696553230286,0.2394055426120758,0.2163588404655456,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.7739937901496887,0.1853880882263183,0.176854595541954,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.854401707649231,0.2515942454338074,0.1766780763864517,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.7703949809074402,0.1827924847602844,0.1744277775287628,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.6884285807609558,0.1290124505758285,0.5875040292739868,284.8677673339844,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.306640625,284.8715515136719,1.0,0.3185724020004272,1.0,1.0,0.0,1.0,-1.5984632968902588,1.5984612703323364,2.0867773855570704e-06,1.2284473180770874,0.8804734945297241,0.8804734945297241,0.0,56.369285583496094,52.0,39354.4296875,0.0,386.2839050292969,1.0,281.5567932128906,284.0641784667969,296.5263061523437,299.1534423828125,293.1499938964844,293.1499938964844,281.8500061035156,39106.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772367537021637,1.0,0.0,0.0,3.745971441268921,3.7459969520568848,9.363154731545364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.140625,0.0,1666.4368896484375,1895.4371337890625,0.0,2221.89111328125,0.9281521439552308,1.0,0.0,3.0,1.0,0.0
17824380,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8471782207489014,0.2408549934625625,0.2173361182212829,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.7798095345497131,0.186394602060318,0.1775912940502166,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8610727190971375,0.2533858716487884,0.1777123659849167,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.7760193347930908,0.1836913675069809,0.1750646978616714,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.6920084357261658,0.128760814666748,0.585549533367157,285.0662841796875,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3000183105469,285.0653686523437,1.0,0.3168808221817016,1.0,1.0,0.0,1.0,-1.6001790761947632,1.6001770496368408,2.0908680653519696e-06,1.2296743392944336,1.0,1.0,0.0,55.03363037109375,40.0,38824.67578125,0.0,383.5625,1.0,281.8435363769531,284.2575378417969,296.4565124511719,298.9866027832031,293.1499938964844,293.1499938964844,281.54998779296875,33276.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617484927177429,1.0,0.0,0.0,3.844275712966919,3.844301223754883,9.861031458058278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.23046875,0.0,1738.7789306640625,1895.4371337890625,0.0,2127.92626953125,0.9468340873718262,1.0,0.0,3.0,1.0,0.0
17824440,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8471782207489014,0.2408549934625625,0.2173361182212829,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.7798095345497131,0.186394602060318,0.1775912940502166,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8610727190971375,0.2533858716487884,0.1777123659849167,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.7760193347930908,0.1836913675069809,0.1750646978616714,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.6920084357261658,0.128760814666748,0.585549533367157,285.0662841796875,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3000183105469,285.0653686523437,1.0,0.3168808221817016,1.0,1.0,0.0,1.0,-1.6001790761947632,1.6001770496368408,2.0908680653519696e-06,1.2296743392944336,1.0,1.0,0.0,55.03363037109375,40.0,38824.67578125,0.0,383.5625,1.0,281.8435363769531,284.2575378417969,296.4565124511719,298.9866027832031,293.1499938964844,293.1499938964844,281.54998779296875,33276.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617484927177429,1.0,0.0,0.0,3.844275712966919,3.844301223754883,9.861031458058278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.23046875,0.0,1738.7789306640625,1895.4371337890625,0.0,2127.92626953125,0.9468340873718262,1.0,0.0,3.0,1.0,0.0
17824500,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8558903932571411,0.241406112909317,0.2179292440414428,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.7882196307182312,0.1868506520986557,0.1780257225036621,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8703649640083313,0.254158467054367,0.1782986372709274,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.7842923402786255,0.1840951889753341,0.1754483878612518,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.6988493800163269,0.128625750541687,0.5848109722137451,284.9217224121094,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.2964172363281,284.8972473144531,1.0,0.3146945238113403,1.0,1.0,0.0,1.0,-1.6016923189163208,1.6016901731491089,2.0945676624251064e-06,1.2308334112167358,0.947967529296875,0.947967529296875,0.0,52.9538459777832,40.0,39699.375,0.0,378.6977844238281,1.0,281.59283447265625,284.0653991699219,296.5332946777344,299.215087890625,293.1499938964844,293.1499938964844,281.54998779296875,34822.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704773545265198,1.0,0.0,0.0,3.865767002105713,3.865792989730835,9.97159531834768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.19091796875,0.0,1777.401123046875,1895.4371337890625,0.0,2205.078369140625,0.9518561959266664,1.0,0.0,3.0,1.0,0.0
17824560,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8666862845420837,0.2415963411331176,0.2181260287761688,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.7986351847648621,0.1871023923158645,0.1782397180795669,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8819118738174438,0.2546275854110718,0.178632378578186,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.794579029083252,0.184297576546669,0.1756147295236587,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.7074172496795654,0.1283393502235412,0.5833281874656677,284.8629455566406,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.28985595703125,284.8660583496094,1.0,0.3117207586765289,1.0,1.0,0.0,1.0,-1.6010078191757202,1.6010056734085083,2.0928312096657464e-06,1.2302544116973877,0.884663999080658,0.884663999080658,0.0,50.40999221801758,28.0,39468.22265625,0.0,371.4028015136719,1.0,281.5560913085937,284.0510559082031,296.52667236328125,299.16510009765625,293.1499938964844,293.1499938964844,281.8500061035156,39132.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774750292301178,1.0,0.0,0.0,3.775025844573975,3.7750515937805176,9.508963216831036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.11767578125,0.0,1701.0078125,1895.4371337890625,0.0,2243.13671875,0.9345768094062804,1.0,0.0,3.0,1.0,0.0
17824620,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.9023112654685974,0.2429506629705429,0.2188030034303665,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8297903537750244,0.1881131082773208,0.1787609308958053,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9201722145080566,0.2563504576683044,0.1794544160366058,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8258442878723145,0.1852029412984848,0.1760385036468505,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.7328693270683289,0.1281276494264602,0.5805218815803528,285.0626525878906,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2848815917969,285.0618591308594,1.0,0.3039955794811249,1.0,1.0,0.0,1.0,-1.600569725036621,1.6005676984786987,2.091552687488729e-06,1.2297372817993164,1.0,1.0,0.0,43.63254165649414,25.0,38845.78515625,0.0,352.7094421386719,1.0,281.8436584472656,284.2488098144531,296.4498291015625,298.9837646484375,293.1499938964844,293.1499938964844,281.54998779296875,33557.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633575797080994,1.0,0.0,0.0,3.860347032546997,3.860372543334961,9.943653367372465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.337890625,0.0,1760.69384765625,1895.4371337890625,0.0,2142.086181640625,0.9506692290306092,1.0,0.0,3.0,1.0,0.0
17824680,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.9023112654685974,0.2429506629705429,0.2188030034303665,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8297903537750244,0.1881131082773208,0.1787609308958053,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9201722145080566,0.2563504576683044,0.1794544160366058,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8258442878723145,0.1852029412984848,0.1760385036468505,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.7328693270683289,0.1281276494264602,0.5805218815803528,285.0626525878906,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2848815917969,285.0618591308594,1.0,0.3039955794811249,1.0,1.0,0.0,1.0,-1.600569725036621,1.6005676984786987,2.091552687488729e-06,1.2297372817993164,1.0,1.0,0.0,43.63254165649414,25.0,38845.78515625,0.0,352.7094421386719,1.0,281.8436584472656,284.2488098144531,296.4498291015625,298.9837646484375,293.1499938964844,293.1499938964844,281.54998779296875,33557.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633575797080994,1.0,0.0,0.0,3.860347032546997,3.860372543334961,9.943653367372465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.337890625,0.0,1760.69384765625,1895.4371337890625,0.0,2142.086181640625,0.9506692290306092,1.0,0.0,3.0,1.0,0.0
17824740,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.9466577172279358,0.2436136305332183,0.2194858640432357,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.8642221093177795,0.1888267546892166,0.1793762892484665,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9652887582778932,0.25752654671669,0.1803014278411865,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8597065806388855,0.1858175843954086,0.1765577495098114,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.7613070607185364,0.1277501136064529,0.5783047080039978,284.8598937988281,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2762451171875,284.86346435546875,1.0,0.2977782189846039,1.0,1.0,0.0,1.0,-1.6011096239089966,1.601107478141785,2.092761860694736e-06,1.2300540208816528,0.8837599754333496,0.8837599754333496,0.0,37.9218978881836,25.0,39452.140625,0.0,337.4226379394531,1.0,281.5556335449219,284.0443115234375,296.5162658691406,299.1545104980469,293.1499938964844,293.1499938964844,281.8500061035156,39368.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757278680801392,1.0,0.0,0.0,3.78258228302002,3.7826082706451416,9.547068202664375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.08447265625,0.0,1711.853759765625,1895.4371337890625,0.0,2251.869384765625,0.9364652037620544,1.0,0.0,3.0,1.0,0.0
17824800,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.9466577172279358,0.2436136305332183,0.2194858640432357,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.8642221093177795,0.1888267546892166,0.1793762892484665,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9652887582778932,0.25752654671669,0.1803014278411865,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8597065806388855,0.1858175843954086,0.1765577495098114,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.7613070607185364,0.1277501136064529,0.5783047080039978,284.8598937988281,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2762451171875,284.86346435546875,1.0,0.2977782189846039,1.0,1.0,0.0,1.0,-1.6011096239089966,1.601107478141785,2.092761860694736e-06,1.2300540208816528,0.8837599754333496,0.8837599754333496,0.0,37.9218978881836,25.0,39452.140625,0.0,337.4226379394531,1.0,281.5556335449219,284.0443115234375,296.5162658691406,299.1545104980469,293.1499938964844,293.1499938964844,281.8500061035156,39368.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757278680801392,1.0,0.0,0.0,3.78258228302002,3.7826082706451416,9.547068202664375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.08447265625,0.0,1711.853759765625,1895.4371337890625,0.0,2251.869384765625,0.9364652037620544,1.0,0.0,3.0,1.0,0.0
17824860,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9827941656112672,0.2448801547288894,0.2201881855726242,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8978078961372375,0.1898204535245895,0.1799964308738708,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9975337386131288,0.259164959192276,0.1811478435993194,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8927880525588989,0.1867078244686126,0.1770825088024139,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.7888095378875732,0.1275528371334076,0.5761236548423767,285.06231689453125,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2723693847656,285.0616760253906,1.0,0.2934504449367523,1.0,1.0,0.0,1.0,-1.6017143726348877,1.601712346076965,2.094034243782517e-06,1.2303366661071775,1.0,1.0,0.0,33.94013977050781,28.0,38827.76953125,0.0,326.8738098144531,1.0,281.8436889648437,284.2445068359375,296.4368896484375,298.9699401855469,293.1499938964844,293.1499938964844,281.54998779296875,33642.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639718055725098,1.0,0.0,0.0,3.865256786346436,3.8652825355529785,9.968962331186049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.125,0.0,1767.41650390625,1895.4371337890625,0.0,2147.499267578125,0.9518383145332336,1.0,0.0,3.0,1.0,0.0
17824920,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9827941656112672,0.2448801547288894,0.2201881855726242,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8978078961372375,0.1898204535245895,0.1799964308738708,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9975337386131288,0.259164959192276,0.1811478435993194,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8927880525588989,0.1867078244686126,0.1770825088024139,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.7888095378875732,0.1275528371334076,0.5761236548423767,285.06231689453125,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2723693847656,285.0616760253906,1.0,0.2934504449367523,1.0,1.0,0.0,1.0,-1.6017143726348877,1.601712346076965,2.094034243782517e-06,1.2303366661071775,1.0,1.0,0.0,33.94013977050781,28.0,38827.76953125,0.0,326.8738098144531,1.0,281.8436889648437,284.2445068359375,296.4368896484375,298.9699401855469,293.1499938964844,293.1499938964844,281.54998779296875,33642.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639718055725098,1.0,0.0,0.0,3.865256786346436,3.8652825355529785,9.968962331186049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.125,0.0,1767.41650390625,1895.4371337890625,0.0,2147.499267578125,0.9518383145332336,1.0,0.0,3.0,1.0,0.0
17824980,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.9130530953407288,0.2469167411327362,0.2218888849020004,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284606933594,0.8379201292991638,0.1907336562871933,0.1810100227594375,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82537841796875,0.9347158074378968,0.2624385952949524,0.1833691745996475,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8286437988281,0.8335406184196472,0.1875236183404922,0.1780015975236892,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.7354929447174072,0.1270032972097396,0.5763673782348633,284.8260192871094,284.95001220703125,295.67999267578125,293.4634704589844,295.67950439453125,297.27593994140625,284.8007202148437,1.0,0.288634330034256,1.0,1.0,0.0,1.0,-1.4991347789764404,1.4991328716278076,1.8507059849071084e-06,1.1499475240707395,0.8562697768211365,0.8562697768211365,0.0,40.73673629760742,31.0,37713.015625,0.0,317.76318359375,1.0,281.555908203125,283.97467041015625,296.495361328125,299.107421875,293.1499938964844,293.1499938964844,281.8500061035156,40524.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754400372505188,1.0,0.0,0.0,3.762131929397583,3.762157678604126,9.444115676160436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.19287109375,0.0,1696.427734375,1895.4371337890625,0.0,2249.297119140625,0.9321132898330688,1.0,0.0,3.0,1.0,0.0
17825040,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.9130530953407288,0.2469167411327362,0.2218888849020004,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284606933594,0.8379201292991638,0.1907336562871933,0.1810100227594375,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82537841796875,0.9347158074378968,0.2624385952949524,0.1833691745996475,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8286437988281,0.8335406184196472,0.1875236183404922,0.1780015975236892,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.7354929447174072,0.1270032972097396,0.5763673782348633,284.8260192871094,284.95001220703125,295.67999267578125,293.4634704589844,295.67950439453125,297.27593994140625,284.8007202148437,1.0,0.288634330034256,1.0,1.0,0.0,1.0,-1.4991347789764404,1.4991328716278076,1.8507059849071084e-06,1.1499475240707395,0.8562697768211365,0.8562697768211365,0.0,40.73673629760742,31.0,37713.015625,0.0,317.76318359375,1.0,281.555908203125,283.97467041015625,296.495361328125,299.107421875,293.1499938964844,293.1499938964844,281.8500061035156,40524.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754400372505188,1.0,0.0,0.0,3.762131929397583,3.762157678604126,9.444115676160436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.19287109375,0.0,1696.427734375,1895.4371337890625,0.0,2249.297119140625,0.9321132898330688,1.0,0.0,3.0,1.0,0.0
17825100,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9973368644714355,0.2468213886022567,0.222223088145256,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.915013551712036,0.1910943984985351,0.1812336146831512,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.994046151638031,0.2642780840396881,0.1705483198165893,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9092122316360474,0.1878368556499481,0.1781811565160751,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8001355528831482,0.1269950866699218,0.5734886527061462,285.0251770019531,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.27593994140625,285.04986572265625,1.0,0.2901913523674011,1.0,1.0,0.0,1.0,-1.5904947519302368,1.590492606163025,2.066189836114063e-06,1.221288800239563,0.9710443615913392,0.9710443615913392,0.0,32.26685333251953,31.0,38423.02734375,0.0,316.9176330566406,1.0,281.8021850585937,284.2496337890625,296.4052734375,298.8676452636719,293.1499938964844,293.1499938964844,281.8500061035156,35671.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653421759605408,1.0,0.0,0.0,3.735129594802856,3.735154390335083,9.309034680882178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.265625,0.0,1627.439453125,1895.4371337890625,0.0,2159.590087890625,0.9279312491416932,1.0,0.0,3.0,1.0,0.0
17825160,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.9977970123291016,0.2472190856933593,0.2218856215476989,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.9170103073120116,0.1915757805109024,0.1816465258598327,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9937620759010316,0.2661638557910919,0.16977259516716,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9110568761825562,0.1882658302783966,0.1785461008548736,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8009908199310303,0.1270050406455993,0.5733077526092529,285.0604858398437,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.2774353027344,285.05859375,1.0,0.2901101410388946,1.0,1.0,0.0,1.0,-1.5904639959335327,1.5904619693756104,2.0659285837609787e-06,1.2211004495620728,1.0,1.0,0.0,32.159786224365234,34.0,38511.1328125,0.0,316.4954528808594,1.0,281.8428649902344,284.24249267578125,296.4134216308594,298.92413330078125,293.1499938964844,293.1499938964844,281.54998779296875,33178.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614660859107971,1.0,0.0,0.0,3.836771965026856,3.8367974758148193,9.82257347459381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.15185546875,0.0,1728.8680419921875,1895.4371337890625,0.0,2125.444580078125,0.9451873898506165,1.0,0.0,3.0,1.0,0.0
17825220,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.9971854090690612,0.2474347054958343,0.2228113561868667,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.9158669114112854,0.1920657455921173,0.1822727173566818,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.9943099617958068,0.2686131596565246,0.1712867766618728,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.9097991585731506,0.1886588484048843,0.1790783703327179,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7986732125282288,0.1266359090805053,0.5723065733909607,284.8588562011719,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.27313232421875,284.86358642578125,1.0,0.2909092903137207,1.0,1.0,0.0,1.0,-1.5935978889465332,1.5935957431793213,2.0734159988933243e-06,1.2233940362930298,0.8749654293060303,0.8749654293060303,0.0,32.417720794677734,37.0,39099.50390625,0.0,318.7232360839844,1.0,281.555908203125,284.0433654785156,296.4808959960937,299.0962219238281,293.1499938964844,293.1499938964844,281.8500061035156,39660.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738531827926636,1.0,0.0,0.0,3.7493972778320312,3.749423027038574,9.380289043292578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.79736328125,0.0,1674.7279052734375,1895.4371337890625,0.0,2235.131103515625,0.9292984008789062,1.0,0.0,3.0,1.0,0.0
17825280,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.9971854090690612,0.2474347054958343,0.2228113561868667,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.9158669114112854,0.1920657455921173,0.1822727173566818,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.9943099617958068,0.2686131596565246,0.1712867766618728,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.9097991585731506,0.1886588484048843,0.1790783703327179,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7986732125282288,0.1266359090805053,0.5723065733909607,284.8588562011719,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.27313232421875,284.86358642578125,1.0,0.2909092903137207,1.0,1.0,0.0,1.0,-1.5935978889465332,1.5935957431793213,2.0734159988933243e-06,1.2233940362930298,0.8749654293060303,0.8749654293060303,0.0,32.417720794677734,37.0,39099.50390625,0.0,318.7232360839844,1.0,281.555908203125,284.0433654785156,296.4808959960937,299.0962219238281,293.1499938964844,293.1499938964844,281.8500061035156,39660.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738531827926636,1.0,0.0,0.0,3.7493972778320312,3.749423027038574,9.380289043292578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.79736328125,0.0,1674.7279052734375,1895.4371337890625,0.0,2235.131103515625,0.9292984008789062,1.0,0.0,3.0,1.0,0.0
17825340,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.9923514127731324,0.2484360337257385,0.2233908921480178,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.9095426201820374,0.1929056048393249,0.1829187721014022,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.99591064453125,0.2702063322067261,0.1762259006500244,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.9036422967910768,0.1893951147794723,0.1796294599771499,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.7920133471488953,0.126410111784935,0.5709265470504761,285.0653991699219,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2687072753906,285.0646057128906,1.0,0.2927606701850891,1.0,1.0,0.0,1.0,-1.599980711936951,1.5999785661697388,2.0889140159852104e-06,1.228235960006714,1.0,1.0,0.0,33.21623229980469,40.0,38603.62109375,0.0,324.040771484375,1.0,281.843505859375,284.2430114746094,296.4000549316406,298.9175720214844,293.1499938964844,293.1499938964844,281.54998779296875,33297.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762570858001709,1.0,0.0,0.0,3.8453502655029297,3.8453757762908936,9.866545269687776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.421875,0.0,1740.2593994140625,1895.4371337890625,0.0,2135.159912109375,0.947094738483429,1.0,0.0,3.0,1.0,0.0
17825400,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.9923514127731324,0.2484360337257385,0.2233908921480178,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.9095426201820374,0.1929056048393249,0.1829187721014022,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.99591064453125,0.2702063322067261,0.1762259006500244,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.9036422967910768,0.1893951147794723,0.1796294599771499,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.7920133471488953,0.126410111784935,0.5709265470504761,285.0653991699219,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2687072753906,285.0646057128906,1.0,0.2927606701850891,1.0,1.0,0.0,1.0,-1.599980711936951,1.5999785661697388,2.0889140159852104e-06,1.228235960006714,1.0,1.0,0.0,33.21623229980469,40.0,38603.62109375,0.0,324.040771484375,1.0,281.843505859375,284.2430114746094,296.4000549316406,298.9175720214844,293.1499938964844,293.1499938964844,281.54998779296875,33297.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762570858001709,1.0,0.0,0.0,3.8453502655029297,3.8453757762908936,9.866545269687776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.421875,0.0,1740.2593994140625,1895.4371337890625,0.0,2135.159912109375,0.947094738483429,1.0,0.0,3.0,1.0,0.0
17825460,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.9845830798149108,0.2488885819911956,0.2241162955760955,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.900472104549408,0.1934270411729812,0.1836246103048324,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9977306127548218,0.2701727151870727,0.1833628565073013,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8947353363037109,0.1898197531700134,0.1802409440279007,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7827169299125671,0.1259442269802093,0.5696436762809753,284.8677673339844,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2568054199219,284.871826171875,1.0,0.2954986989498138,1.0,1.0,0.0,1.0,-1.609460711479187,1.609458565711975,2.112232323270291e-06,1.235570788383484,0.8882636427879333,0.8882636427879333,0.0,34.44866943359375,43.0,39366.296875,0.0,332.13250732421875,1.0,281.5556945800781,284.04150390625,296.4632568359375,299.0932006835937,293.1499938964844,293.1499938964844,281.8500061035156,38965.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758826613426208,1.0,0.0,0.0,3.778661966323853,3.778687953948975,9.527290103505948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.19921875,0.0,1704.046875,1895.4371337890625,0.0,2253.252685546875,0.9354124665260316,1.0,0.0,3.0,1.0,0.0
17825520,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.9845830798149108,0.2488885819911956,0.2241162955760955,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.900472104549408,0.1934270411729812,0.1836246103048324,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9977306127548218,0.2701727151870727,0.1833628565073013,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8947353363037109,0.1898197531700134,0.1802409440279007,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7827169299125671,0.1259442269802093,0.5696436762809753,284.8677673339844,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2568054199219,284.871826171875,1.0,0.2954986989498138,1.0,1.0,0.0,1.0,-1.609460711479187,1.609458565711975,2.112232323270291e-06,1.235570788383484,0.8882636427879333,0.8882636427879333,0.0,34.44866943359375,43.0,39366.296875,0.0,332.13250732421875,1.0,281.5556945800781,284.04150390625,296.4632568359375,299.0932006835937,293.1499938964844,293.1499938964844,281.8500061035156,38965.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758826613426208,1.0,0.0,0.0,3.778661966323853,3.778687953948975,9.527290103505948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.19921875,0.0,1704.046875,1895.4371337890625,0.0,2253.252685546875,0.9354124665260316,1.0,0.0,3.0,1.0,0.0
17825580,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.9700190424919128,0.2500574886798858,0.2249237895011901,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.8855009078979492,0.1942337602376938,0.184297889471054,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.9918770790100098,0.2694295942783355,0.1887633055448532,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.8797647356987,0.19052354991436,0.18081995844841,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.7681514024734497,0.1255975514650344,0.5679708123207092,285.07568359375,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.24578857421875,285.0753173828125,1.0,0.2987460792064667,1.0,1.0,0.0,1.0,-1.6165672540664673,1.6165651082992554,2.129779431925272e-06,1.2410341501235962,1.0,1.0,0.0,36.44643783569336,46.0,38846.2578125,0.0,341.178466796875,1.0,281.8437194824219,284.2448425292969,296.3803100585937,298.9144897460937,293.1499938964844,293.1499938964844,281.54998779296875,33660.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655153274536133,1.0,0.0,0.0,3.866301059722901,3.8663268089294434,9.974349950425676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.607421875,0.0,1768.8477783203125,1895.4371337890625,0.0,2161.11962890625,0.95208740234375,1.0,0.0,3.0,1.0,0.0
17825640,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.9700190424919128,0.2500574886798858,0.2249237895011901,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.8855009078979492,0.1942337602376938,0.184297889471054,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.9918770790100098,0.2694295942783355,0.1887633055448532,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.8797647356987,0.19052354991436,0.18081995844841,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.7681514024734497,0.1255975514650344,0.5679708123207092,285.07568359375,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.24578857421875,285.0753173828125,1.0,0.2987460792064667,1.0,1.0,0.0,1.0,-1.6165672540664673,1.6165651082992554,2.129779431925272e-06,1.2410341501235962,1.0,1.0,0.0,36.44643783569336,46.0,38846.2578125,0.0,341.178466796875,1.0,281.8437194824219,284.2448425292969,296.3803100585937,298.9144897460937,293.1499938964844,293.1499938964844,281.54998779296875,33660.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655153274536133,1.0,0.0,0.0,3.866301059722901,3.8663268089294434,9.974349950425676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.607421875,0.0,1768.8477783203125,1895.4371337890625,0.0,2161.11962890625,0.95208740234375,1.0,0.0,3.0,1.0,0.0
17825700,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.9598170518875122,0.2504918575286865,0.2255417257547378,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.8760451674461365,0.1945717632770538,0.1847651451826095,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.9825559854507446,0.269340306520462,0.1887168139219284,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.870368242263794,0.1908118426799774,0.1812384128570556,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.7593391537666321,0.1253885626792907,0.5675662159919739,284.9310607910156,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.24176025390625,284.9065246582031,1.0,0.3004055321216583,1.0,1.0,0.0,1.0,-1.617677927017212,1.61767578125,2.132497002094169e-06,1.2418590784072876,0.9591858386993408,0.9591858386993408,0.0,37.78200912475586,46.0,39707.40625,0.0,345.4544982910156,1.0,281.5923767089844,284.0518798828125,296.4504699707031,299.1356811523437,293.1499938964844,293.1499938964844,281.54998779296875,34780.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743380069732666,1.0,0.0,0.0,3.888185501098633,3.888211727142334,1.0087585451401535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.6533203125,0.0,1804.9356689453125,1895.4371337890625,0.0,2239.456787109375,0.9571872353553772,1.0,0.0,3.0,1.0,0.0
